time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758020,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.859121561050415,0.321343332529068,0.2906506955623626,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9801499247550964,0.4695751070976257,0.4449720978736877,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.938276708126068,0.413159042596817,0.2896785140037536,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.928669810295105,0.4021080732345581,0.3819255828857422,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.7327207326889038,0.1958853751420974,0.8906359672546387,284.871826171875,284.95001220703125,301.1033935546875,297.26922607421875,298.8122863769531,297.1822814941406,284.86651611328125,1.0,0.5114307999610901,0.5940162539482117,0.5940162539482117,1.0,1.0,-2.758786678314209,1.1425585746765137,1.616228103637695,0.5170689225196838,0.9055665731430054,0.9055665731430054,0.0,111.16218566894533,105.0,68456.15625,0.0,1716.4091796875,1.0,278.8939819335937,283.1669921875,300.2955322265625,304.81304931640625,293.1499938964844,293.1499938964844,278.8500061035156,37015.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192381262779236,1.0,0.0,0.0,3.836141347885132,3.836167335510254,9.819344768402516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11005.65234375,0.0,1758.27685546875,1895.4371337890625,0.0,2648.512451171875,0.9457604289054872,1.0,0.0,3.0,1.0,0.0
17758080,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8732385635375977,0.3210719227790832,0.2902083992958069,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9940582513809204,0.4701798856258392,0.4453279376029968,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9560113549232484,0.4133301377296448,0.2896427512168884,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9465754628181458,0.4020535051822662,0.3816706538200378,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7439129948616028,0.1957744508981704,0.8891298174858093,284.8917236328125,284.95001220703125,301.1300048828125,297.2808837890625,298.82135009765625,297.1809387207031,284.8944702148437,1.0,0.5071330666542053,0.5932797193527222,0.5932797193527222,1.0,1.0,-2.7565255165100098,1.140763282775879,1.6157622337341309,0.5157521963119507,0.8936803936958313,0.8936803936958313,0.0,105.17118072509766,108.0,68175.5,0.0,1684.8875732421875,1.0,278.8565979003906,283.1949157714844,300.2929992675781,304.7498474121094,293.1499938964844,293.1499938964844,279.1499938964844,38697.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199724555015564,1.0,0.0,0.0,3.753533363342285,3.753558874130249,9.400995963915192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10173.962890625,0.0,1672.188232421875,1895.4371337890625,0.0,2655.31396484375,0.930539071559906,1.0,0.0,3.0,1.0,0.0
17758140,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8698554635047913,0.3212778866291046,0.2902057766914367,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.9915785789489746,0.471244066953659,0.446138858795166,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.952404260635376,0.413983553647995,0.289948046207428,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9426229000091552,0.4023888111114502,0.3818319439888,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.7412573099136353,0.1958542913198471,0.8892489671707153,285.0284729003906,284.95001220703125,301.1566467285156,297.29254150390625,298.83306884765625,297.1836853027344,285.0321655273437,1.0,0.5089913606643677,0.5925431847572327,0.5925431847572327,1.0,1.0,-2.7581896781921387,1.1407634019851685,1.6174262762069702,0.5151971578598022,0.9878771305084229,0.9878771305084229,0.0,106.52106475830078,108.0,67468.6640625,0.0,1693.70654296875,1.0,279.10369873046875,283.34259033203125,300.260009765625,304.5503234863281,293.1499938964844,293.1499938964844,279.1499938964844,34264.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141710162162781,1.0,0.0,0.0,3.797912836074829,3.7979378700256334,9.624612857805914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10567.0791015625,0.0,1690.5260009765625,1895.4371337890625,0.0,2601.65576171875,0.9388417601585388,1.0,0.0,3.0,1.0,0.0
17758200,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8669437766075134,0.3216463029384613,0.290565013885498,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.9893186092376708,0.4724748730659485,0.4473206698894501,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9491965174674988,0.4148286581039428,0.2905469834804535,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9390414953231812,0.4028837382793426,0.3823195397853851,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.7388933897018433,0.1960211843252182,0.8901525139808655,285.0260009765625,284.95001220703125,301.1832580566406,297.3041687011719,298.84588623046875,297.1882019042969,285.02508544921875,1.0,0.5105310678482056,0.5918067097663879,0.5918067097663879,1.0,1.0,-2.7624311447143555,1.1419090032577517,1.620522141456604,0.5153241157531738,1.0,1.0,0.0,107.96765899658205,111.0,67681.3984375,0.0,1706.8187255859375,1.0,279.1432189941406,283.334716796875,300.2855529785156,304.6329345703125,293.1499938964844,293.1499938964844,278.8500061035156,33594.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127957582473755,1.0,0.0,0.0,3.860175609588623,3.860201358795166,9.942770020643366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11422.5634765625,0.0,1760.7791748046875,1895.4371337890625,0.0,2588.962890625,0.9508046507835388,1.0,0.0,3.0,1.0,0.0
17758260,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8638229370117188,0.3215496838092804,0.2907755374908447,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9868322610855104,0.4732707440853119,0.4483639597892761,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9457283020019532,0.4152337312698364,0.2910506427288055,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9352272748947144,0.4030062854290008,0.3826984763145447,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7364198565483093,0.1960000395774841,0.8908243179321289,284.88189697265625,284.95001220703125,301.2098999023437,297.3157958984375,298.85614013671875,297.18865966796875,284.8758850097656,1.0,0.511917769908905,0.5910161137580872,0.5910161137580872,1.0,1.0,-2.7658114433288574,1.1425927877426147,1.6232185363769531,0.5152710676193237,0.9166102409362792,0.9166102409362792,0.0,109.4531021118164,111.0,68733.71875,0.0,1718.8609619140625,1.0,278.893798828125,283.168701171875,300.34375,304.87628173828125,293.1499938964844,293.1499938964844,278.8500061035156,36545.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182277679443359,1.0,0.0,0.0,3.851217031478882,3.851243019104004,9.896673418552382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11063.318359375,0.0,1773.07470703125,1895.4371337890625,0.0,2639.158447265625,0.949021339416504,1.0,0.0,3.0,1.0,0.0
17758320,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8601024150848389,0.3212027847766876,0.2905653715133667,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9838014841079712,0.4738299250602722,0.4489907920360565,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.941558301448822,0.4153901040554046,0.2912368774414062,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9307714700698853,0.4029005467891693,0.3827070891857147,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7335517406463623,0.1958390921354293,0.8905597925186157,284.895751953125,284.95001220703125,301.2365417480469,297.327392578125,298.8647155761719,297.1864624023437,284.8984375,1.0,0.5129456520080566,0.5902255177497864,0.5902255177497864,1.0,1.0,-2.766231298446656,1.1419332027435305,1.6242979764938354,0.5145083665847778,0.902800440788269,0.902800440788269,0.0,110.95628356933594,114.0,68531.171875,0.0,1726.5799560546875,1.0,278.85650634765625,283.1903076171875,300.3420715332031,304.8202819824219,293.1499938964844,293.1499938964844,278.54998779296875,38322.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192719221115112,1.0,0.0,0.0,3.777176141738892,3.7772018909454346,9.519798709334282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11645.66796875,0.0,1697.30126953125,1895.4371337890625,0.0,2648.8251953125,0.935511589050293,1.0,0.0,3.0,1.0,0.0
17758380,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.8564848303794861,0.3208384811878204,0.2903502583503723,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158874511719,0.9807389974594116,0.474362313747406,0.4496096968650818,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81573486328125,0.937427818775177,0.4155259430408478,0.2914180755615234,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157043457031,0.9263781309127808,0.4027581810951233,0.3826903998851776,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153076171875,0.7307133674621582,0.1956426203250885,0.890136182308197,284.8157043457031,284.95001220703125,301.26318359375,297.3389587402344,298.8731689453125,297.1842041015625,284.82110595703125,1.0,0.5139498710632324,0.5894349217414856,0.5894349217414856,1.0,1.0,-2.766406297683716,1.1411620378494265,1.6252442598342896,0.5136629343032837,0.8174895644187927,0.8174895644187927,0.0,112.4582290649414,114.0,68817.359375,0.0,1733.9293212890625,1.0,278.5988464355469,283.10211181640625,300.3664245605469,304.9508056640625,293.1499938964844,293.1499938964844,278.54998779296875,43118.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228225708007812,1.0,0.0,0.0,3.6446900367736816,3.6447150707244873,8.863688094606914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11105.2734375,0.0,1580.4547119140625,1895.4371337890625,0.0,2681.738037109375,0.9067888259887696,1.0,0.0,3.0,1.0,0.0
17758440,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8529501557350159,0.3206764161586761,0.2901182174682617,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.977631449699402,0.4750825464725494,0.450202614068985,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.933329939842224,0.4158641397953033,0.2915843427181244,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9220501780509948,0.4027662277221679,0.3826390504837036,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7278916835784912,0.1955055892467498,0.889554500579834,284.89501953125,284.95001220703125,301.28985595703125,297.3505249023437,298.882568359375,297.1835327148437,284.8963928222656,1.0,0.5149459838867188,0.5886443257331848,0.5886443257331848,1.0,1.0,-2.766276359558105,1.1402543783187866,1.6260219812393188,0.5127084255218506,0.8413968086242676,0.8413968086242676,0.0,113.95825958251952,117.0,68610.5234375,0.0,1740.8148193359375,1.0,278.55816650390625,283.17138671875,300.3503112792969,304.8445129394531,293.1499938964844,293.1499938964844,278.8500061035156,40343.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821426272392273,1.0,0.0,0.0,3.5539228916168213,3.5539467334747314,8.427704756286403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.177734375,0.0,1460.5233154296875,1895.4371337890625,0.0,2668.7880859375,0.8880388140678406,1.0,0.0,3.0,1.0,0.0
17758500,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8500102162361145,0.3209462463855743,0.2902050614356994,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9749364256858826,0.4762215614318847,0.4511150121688843,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9298742413520812,0.4166556298732757,0.2920050621032715,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9183494448661804,0.4031447768211365,0.3828619122505188,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7254362106323242,0.1955591887235641,0.8895936012268066,285.02081298828125,284.95001220703125,301.3165283203125,297.3620910644531,298.89453125,297.1869812011719,285.0224304199219,1.0,0.5162405371665955,0.587853729724884,0.587853729724884,1.0,1.0,-2.768292188644409,1.140314698219299,1.62797749042511,0.5122100710868835,0.9276027083396912,0.9276027083396912,0.0,115.4502410888672,117.0,68004.03125,0.0,1750.89453125,1.0,278.799072265625,283.3060607910156,300.3204650878906,304.6465148925781,293.1499938964844,293.1499938964844,278.8500061035156,34501.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148643970489502,1.0,0.0,0.0,3.603144645690918,3.60316801071167,8.662768209433125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.9580078125,0.0,1470.596923828125,1895.4371337890625,0.0,2608.0595703125,0.8957251310348511,1.0,0.0,3.0,1.0,0.0
17758560,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8476022481918335,0.3212898075580597,0.2905816733837127,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9726518988609314,0.477440595626831,0.4523271918296814,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9270349740982056,0.4175562560558319,0.2926718592643738,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9152498245239258,0.4036168456077575,0.3833602666854858,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.72334885597229,0.1956805288791656,0.8903453946113586,285.0050964355469,284.95001220703125,301.3432006835937,297.3736267089844,298.9070739746094,297.1913452148437,285.0038757324219,1.0,0.5177820920944214,0.5870643258094788,0.5870643258094788,1.0,1.0,-2.7725040912628174,1.141353726387024,1.631150484085083,0.5122517347335815,0.9384869933128356,0.9384869933128356,0.0,116.94178009033205,120.0,68230.984375,0.0,1764.30517578125,1.0,278.841796875,283.2879638671875,300.3494873046875,304.7333068847656,293.1499938964844,293.1499938964844,278.54998779296875,33612.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131245970726013,1.0,0.0,0.0,3.669012308120728,3.6690359115600586,8.982383974398545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11557.6708984375,0.0,1536.4661865234375,1895.4371337890625,0.0,2591.9970703125,0.9078299403190612,1.0,0.0,3.0,1.0,0.0
17758620,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8449994921684265,0.3211800754070282,0.2907683253288269,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.970151662826538,0.4782274663448334,0.4533539116382599,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.923995077610016,0.4180230498313904,0.2932109832763672,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9120234847068788,0.4037237167358398,0.383715271949768,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.7211526036262512,0.1956258118152618,0.8908283114433289,284.8771667480469,284.95001220703125,301.369873046875,297.3851623535156,298.9170837402344,297.19158935546875,284.87548828125,1.0,0.5191314220428467,0.5862749814987183,0.5862749814987183,1.0,1.0,-2.775622606277466,1.1418828964233398,1.6337395906448364,0.5121045708656311,0.8508533239364624,0.8508533239364624,0.0,118.44451904296876,120.0,69004.4453125,0.0,1776.1416015625,1.0,278.5981750488281,283.14605712890625,300.4081420898437,304.96734619140625,293.1499938964844,293.1499938964844,278.54998779296875,38094.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180975317955017,1.0,0.0,0.0,3.628230094909668,3.628254413604736,8.783810585555329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11171.6787109375,0.0,1524.6597900390625,1895.4371337890625,0.0,2637.953125,0.8995684385299683,1.0,0.0,3.0,1.0,0.0
17758680,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8419771194458008,0.3209541141986847,0.2906091511249542,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.9672091007232666,0.4789038896560669,0.4540335834026336,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.920486330986023,0.418374091386795,0.2934877276420593,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9084469079971312,0.4037155508995056,0.3837640881538391,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.7186421155929565,0.1954974830150604,0.8905633687973022,284.9169616699219,284.95001220703125,301.3965759277344,297.39666748046875,298.9261169433594,297.1903381347656,284.9181823730469,1.0,0.5202016234397888,0.5854856371879578,0.5854856371879578,1.0,1.0,-2.7763218879699707,1.1413233280181885,1.6349986791610718,0.5113626718521118,0.8594217300415039,0.8594217300415039,0.0,119.95179748535156,123.0,68846.9765625,0.0,1784.342529296875,1.0,278.5580444335937,283.1845092773437,300.40643310546875,304.9073791503906,293.1499938964844,293.1499938964844,278.8500061035156,38281.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186114430427551,1.0,0.0,0.0,3.556690216064453,3.556713581085205,8.440833880740684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.7333984375,0.0,1448.4442138671875,1895.4371337890625,0.0,2642.7099609375,0.8867268562316895,1.0,0.0,3.0,1.0,0.0
17758740,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8392845988273621,0.3211267292499542,0.2906224727630615,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.964512050151825,0.4799645841121673,0.4548874497413635,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.9173705577850342,0.4191336929798126,0.293900579214096,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9052743315696716,0.404031902551651,0.3839489221572876,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.71629798412323,0.1955279409885406,0.8905677795410156,285.0309143066406,284.95001220703125,301.4232788085937,297.4081726074219,298.9373779296875,297.1927490234375,285.03240966796875,1.0,0.5214499831199646,0.5846962332725525,0.5846962332725525,1.0,1.0,-2.778083086013794,1.141246318817139,1.6368367671966553,0.5107954740524292,0.9430641531944276,0.9430641531944276,0.0,121.44915008544922,123.0,68293.5,0.0,1794.124267578125,1.0,278.7993469238281,283.3074645996094,300.37744140625,304.7223205566406,293.1499938964844,293.1499938964844,278.8500061035156,33580.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132268190383911,1.0,0.0,0.0,3.6174612045288086,3.617484331130981,8.731744856049772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10772.47265625,0.0,1479.3226318359375,1895.4371337890625,0.0,2592.940185546875,0.8979080319404602,1.0,0.0,3.0,1.0,0.0
17758800,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.837067723274231,0.3213927745819092,0.2909199595451355,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.962229549884796,0.4811172783374786,0.4560306966304779,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.914833962917328,0.420012503862381,0.2945477664470672,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9026559591293336,0.4044432342052459,0.3843882977962494,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7142623066902161,0.195620521903038,0.8912016153335571,285.0111389160156,284.95001220703125,301.45001220703125,297.419677734375,298.9493408203125,297.1962585449219,285.0091857910156,1.0,0.5229274034500122,0.583906888961792,0.583906888961792,1.0,1.0,-2.7818808555603027,1.1420742273330688,1.6398067474365234,0.5107206106185913,0.9542486667633056,0.9542486667633056,0.0,122.94303131103516,126.0,68563.578125,0.0,1807.0189208984373,1.0,278.8418884277344,283.2845764160156,300.4036865234375,304.8104858398437,293.1499938964844,293.1499938964844,278.54998779296875,32996.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121715784072876,1.0,0.0,0.0,3.690674781799317,3.6906986236572266,9.088764159059792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11632.359375,0.0,1556.173095703125,1895.4371337890625,0.0,2583.205322265625,0.9122066497802734,1.0,0.0,3.0,1.0,0.0
17758860,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8365755677223206,0.3236254155635834,0.2921908497810364,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.961742639541626,0.4842825531959533,0.4582104086875915,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9143375158309937,0.4228841662406921,0.2959670722484588,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9019472002983092,0.4069512188434601,0.3859098255634308,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7144712805747986,0.1981125473976135,0.8975770473480225,284.8861694335937,284.95001220703125,301.4768371582031,297.4303894042969,298.9736328125,297.21942138671875,284.8857421875,1.0,0.5261661410331726,0.5830792188644409,0.5830792188644409,1.0,1.0,-2.797187805175781,1.148082971572876,1.6491049528121948,0.5128492116928101,0.8703082799911499,0.8703082799911499,0.0,124.39085388183594,126.0,69661.34375,0.0,1837.5242919921875,1.0,278.5975646972656,283.1429748535156,300.4597473144531,305.05108642578125,293.1499938964844,293.1499938964844,278.54998779296875,37173.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176713585853577,1.0,0.0,0.0,3.664763927459717,3.664788246154785,8.96159519925277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11287.509765625,0.0,1558.4686279296875,1895.4371337890625,0.0,2634.009765625,0.9073838591575624,1.0,0.0,3.0,1.0,0.0
17758920,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.8366605043411255,0.3250426352024078,0.293705403804779,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.9619494080543518,0.4867304265499115,0.4607231616973877,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9145644307136536,0.4249788820743561,0.2975993156433105,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.9019766449928284,0.4087426662445068,0.3878212571144104,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.7158241868019104,0.2000656872987747,0.907184600830078,284.93280029296875,284.95001220703125,301.50390625,297.4396057128906,298.993408203125,297.2344970703125,284.9349365234375,1.0,0.5297619104385376,0.5822515487670898,0.5822515487670898,1.0,1.0,-2.8178393840789795,1.1564044952392578,1.661434769630432,0.5166097283363342,0.8876240253448486,0.8876240253448486,0.0,125.8675765991211,129.0,70052.578125,0.0,1876.8321533203125,1.0,278.5577392578125,283.1783142089844,300.4589233398437,305.0214538574219,293.1499938964844,293.1499938964844,278.8500061035156,36984.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192688822746277,1.0,0.0,0.0,3.6234593391418457,3.623483180999756,8.760725904721767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10563.5791015625,0.0,1511.1556396484375,1895.4371337890625,0.0,2648.797119140625,0.9006600975990295,1.0,0.0,3.0,1.0,0.0
17758980,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.8362745046615601,0.3263636827468872,0.2949301898479461,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.9617117047309875,0.4891214072704315,0.4629952907562256,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.914271593093872,0.4270048439502716,0.2990286350250244,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9015265703201294,0.4104014635086059,0.3894469141960144,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.7166129946708679,0.2017583101987838,0.915424644947052,285.05828857421875,284.95001220703125,301.5311889648437,297.44732666015625,299.0119934082031,297.24774169921875,285.0614318847656,1.0,0.5330161452293396,0.5814238786697388,0.5814238786697388,1.0,1.0,-2.835620164871216,1.163424015045166,1.6721961498260498,0.519676923751831,0.9860726594924928,0.9860726594924928,0.0,127.36724090576172,129.0,69854.3828125,0.0,1912.1961669921875,1.0,278.8012390136719,283.306884765625,300.430419921875,304.8635559082031,293.1499938964844,293.1499938964844,278.8500061035156,32689.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154832124710083,1.0,0.0,0.0,3.70069432258606,3.7007181644439697,9.13817984837806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11016.3974609375,0.0,1565.186279296875,1895.4371337890625,0.0,2613.776611328125,0.9157915711402892,1.0,0.0,3.0,1.0,0.0
17759040,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8357738256454468,0.327503353357315,0.2961093783378601,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.9613574743270874,0.4913435280323028,0.4652413725852966,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.9138602018356324,0.428876519203186,0.3004423975944519,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.90092533826828,0.4118753969669342,0.3909935653209686,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.7170844674110413,0.2032117694616317,0.9227301478385924,285.05224609375,284.95001220703125,301.5586853027344,297.45367431640625,299.0291748046875,297.2586364746094,285.0513610839844,1.0,0.5360842347145081,0.5805961489677429,0.5805961489677429,1.0,1.0,-2.852079391479492,1.169833779335022,1.6822456121444702,0.5224344730377197,1.0,1.0,0.0,128.8723907470703,132.0,70428.7890625,0.0,1945.856201171875,1.0,278.842529296875,283.2912292480469,300.4531555175781,304.97247314453125,293.1499938964844,293.1499938964844,278.54998779296875,32303.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160784244537354,1.0,0.0,0.0,3.785193920135498,3.7852187156677246,9.560257012708462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11961.0009765625,0.0,1660.158935546875,1895.4371337890625,0.0,2619.27783203125,0.9329565763473512,1.0,0.0,3.0,1.0,0.0
17759100,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8347307443618774,0.327995628118515,0.2969116270542145,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9604521989822388,0.4929223954677582,0.4671008586883545,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9128476977348328,0.430104911327362,0.3015757203102112,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8997864127159119,0.412765771150589,0.3921769559383392,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7169926762580872,0.2042407542467117,0.9285659193992616,284.9078674316406,284.95001220703125,301.5863952636719,297.4586181640625,299.0422668457031,297.2628479003906,284.9014587402344,1.0,0.538658857345581,0.5797684788703918,0.5797684788703918,1.0,1.0,-2.865086793899536,1.1746736764907837,1.690412998199463,0.5244536399841309,0.928502082824707,0.928502082824707,0.0,130.38783264160156,132.0,71809.1953125,0.0,1974.2940673828125,1.0,278.5951232910156,283.1197814941406,300.50250244140625,305.23394775390625,293.1499938964844,293.1499938964844,278.54998779296875,34997.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229922652244568,1.0,0.0,0.0,3.802956581115722,3.8029818534851074,9.650193533161655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11662.2646484375,0.0,1702.274658203125,1895.4371337890625,0.0,2683.31298828125,0.9373615980148317,1.0,0.0,3.0,1.0,0.0
17759160,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8329207301139832,0.3281123638153076,0.2971611022949219,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9587466716766356,0.4941058754920959,0.4683745503425598,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9109724760055542,0.430936723947525,0.3022723197937011,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8978833556175232,0.4132700264453888,0.3928208947181701,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7161735892295837,0.2049419432878494,0.9325265288352966,284.9113464355469,284.95001220703125,301.6142883300781,297.4622802734375,299.05194091796875,297.2626647949219,284.91326904296875,1.0,0.5406392812728882,0.5785341262817383,0.5785341262817383,1.0,1.0,-2.8732950687408447,1.176903486251831,1.6963915824890137,0.5248908400535583,0.9147359132766724,0.9147359132766724,0.0,131.9080352783203,135.0,71858.3046875,0.0,1995.1273193359373,1.0,278.55682373046875,283.1259155273437,300.49267578125,305.1905822753906,293.1499938964844,293.1499938964844,278.25,36897.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255913853645325,1.0,0.0,0.0,3.757887125015259,3.757912397384644,9.42281701554748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12315.74609375,0.0,1663.458984375,1895.4371337890625,0.0,2707.445556640625,0.9301078915596008,1.0,0.0,3.0,1.0,0.0
17759220,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256530761719,0.830973744392395,0.3281281292438507,0.2973120510578155,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260498046875,0.9568521976470948,0.4951561093330383,0.469517707824707,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.825927734375,0.9089497327804564,0.4316551387310028,0.3028812408447265,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82586669921875,0.8957968354225159,0.4136305749416351,0.3933153450489044,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256530761719,0.7150722146034241,0.2054666131734848,0.93559992313385,284.8258972167969,284.95001220703125,301.6423645019531,297.4646301269531,299.060791015625,297.2613525390625,284.8304748535156,1.0,0.5424172282218933,0.5772997736930847,0.5772997736930847,1.0,1.0,-2.879873991012573,1.178360939025879,1.701513171195984,0.524878203868866,0.8299438953399658,0.8299438953399658,0.0,133.4207305908203,135.0,72354.375,0.0,2013.35205078125,1.0,278.2991027832031,283.0278015136719,300.5052795410156,305.3265991210937,293.1499938964844,293.1499938964844,278.25,41611.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303357362747192,1.0,0.0,0.0,3.651380777359009,3.6514058113098153,8.896261078916723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11788.6884765625,0.0,1576.706298828125,1895.4371337890625,0.0,2751.5712890625,0.9072993397712708,1.0,0.0,3.0,1.0,0.0
17759280,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8289331793785095,0.3282993733882904,0.2973900139331817,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9548128843307496,0.4963345825672149,0.470557302236557,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9068474769592284,0.4325308501720428,0.3034280836582184,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8935827612876892,0.4140783846378326,0.393697053194046,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7137514352798462,0.2059517502784729,0.9379798769950868,284.89849853515625,284.95001220703125,301.67059326171875,297.4657592773437,299.0700988769531,297.2607727050781,284.89996337890625,1.0,0.5440651178359985,0.5760653614997864,0.5760653614997864,1.0,1.0,-2.88519287109375,1.1792455911636353,1.7059471607208252,0.5245198011398315,0.851346492767334,0.851346492767334,0.0,134.92779541015625,138.0,72237.859375,0.0,2029.5440673828125,1.0,278.2581481933594,283.0885314941406,300.478515625,305.21783447265625,293.1499938964844,293.1499938964844,278.54998779296875,39529.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302223086357117,1.0,0.0,0.0,3.573661088943481,3.573684930801392,8.521577683495707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10970.2607421875,0.0,1475.73828125,1895.4371337890625,0.0,2750.515380859375,0.8916289806365967,1.0,0.0,3.0,1.0,0.0
17759340,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8272963762283325,0.3288949728012085,0.2977630794048309,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.95315819978714,0.4979234337806701,0.4718855321407318,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9052217602729796,0.4338647723197937,0.3042161166667938,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8917289972305298,0.4148783981800079,0.3943152725696563,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7126182913780212,0.2065724581480026,0.940639078617096,285.0225830078125,284.95001220703125,301.6990051269531,297.4657287597656,299.0816345214844,297.2637939453125,285.0238647460937,1.0,0.5459409952163696,0.5748310089111328,0.5748310089111328,1.0,1.0,-2.8921189308166504,1.1808373928070068,1.711281657218933,0.5244621634483337,0.93766450881958,0.93766450881958,0.0,136.42405700683594,138.0,71694.671875,0.0,2048.413818359375,1.0,278.4996643066406,283.2195739746094,300.4379272460937,305.01171875,293.1499938964844,293.1499938964844,278.54998779296875,34142.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250866532325745,1.0,0.0,0.0,3.627601623535156,3.6276252269744873,8.78076775734371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11374.611328125,0.0,1494.57861328125,1895.4371337890625,0.0,2702.75634765625,0.90074622631073,1.0,0.0,3.0,1.0,0.0
17759400,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8260517716407776,0.3295495212078094,0.2984170913696289,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9519044160842896,0.4995768964290619,0.4735050201416015,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9040637612342834,0.4353050291538238,0.3052527606487274,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8902572393417358,0.4157555103302002,0.3951940536499023,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7117385864257812,0.207218050956726,0.9438015222549438,285.00732421875,284.95001220703125,301.7275695800781,297.4645690917969,299.0937194824219,297.267578125,285.00616455078125,1.0,0.5480217337608337,0.5735966563224792,0.5735966563224792,1.0,1.0,-2.900954246520996,1.183256983757019,1.717697262763977,0.5248435735702515,0.949481725692749,0.949481725692749,0.0,137.9182586669922,141.0,71988.953125,0.0,2070.548828125,1.0,278.5419616699219,283.2008361816406,300.4522399902344,305.0899353027344,293.1499938964844,293.1499938964844,278.25,33402.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244480490684509,1.0,0.0,0.0,3.694567918777466,3.694591999053955,9.107949949793692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12285.0673828125,0.0,1563.644775390625,1895.4371337890625,0.0,2696.825439453125,0.9134321808815002,1.0,0.0,3.0,1.0,0.0
17759460,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8245675563812256,0.32973313331604,0.2988674640655517,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9504003524780272,0.5007659792900085,0.4749181866645813,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.902705729007721,0.4362928867340088,0.3061554729938507,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8885878324508667,0.4162461161613464,0.3959133923053741,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7106698751449585,0.2076419293880462,0.9465022683143616,284.8795166015625,284.95001220703125,301.7562561035156,297.4623107910156,299.1036071777344,297.2671203613281,284.8781433105469,1.0,0.5498709082603455,0.5725808143615723,0.5725808143615723,1.0,1.0,-2.908396005630493,1.1852842569351196,1.7231117486953735,0.5252129435539246,0.8623894453048706,0.8623894453048706,0.0,139.42300415039062,141.0,72854.7265625,0.0,2090.505126953125,1.0,278.29754638671875,283.05645751953125,300.4929504394531,305.3150329589844,293.1499938964844,293.1499938964844,278.25,37684.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829973042011261,1.0,0.0,0.0,3.661110877990722,3.661135196685791,8.943737270783458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11890.4404296875,0.0,1558.20361328125,1895.4371337890625,0.0,2748.19482421875,0.9067620038986206,1.0,0.0,3.0,1.0,0.0
17759520,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8226417303085327,0.3297975361347198,0.2989631295204162,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9484205842018129,0.501826286315918,0.4759579002857208,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9009166955947876,0.4371589124202728,0.3067854642868042,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.886512279510498,0.4166091382503509,0.3963097333908081,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.7092140913009644,0.2079574763774871,0.9482669234275818,284.9169006347656,284.95001220703125,301.7850952148437,297.458984375,299.11248779296875,297.2650756835937,284.9180908203125,1.0,0.551405668258667,0.5715649724006653,0.5715649724006653,1.0,1.0,-2.913116931915283,1.1861119270324707,1.7270050048828125,0.5249398350715637,0.869818925857544,0.869818925857544,0.0,140.93190002441406,144.0,72734.1015625,0.0,2105.971435546875,1.0,278.2577819824219,283.0896301269531,300.4761962890625,305.2423400878906,293.1499938964844,293.1499938964844,278.54998779296875,37968.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311974406242371,1.0,0.0,0.0,3.597726345062256,3.597750186920166,8.636733923594875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11043.7529296875,0.0,1490.3038330078125,1895.4371337890625,0.0,2759.595458984375,0.8955086469650269,1.0,0.0,3.0,1.0,0.0
17759580,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8209568858146667,0.3302647471427917,0.2992309629917145,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.946682631969452,0.5032811760902405,0.4771673381328583,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8993842601776123,0.4384529888629913,0.307555615901947,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8846554756164551,0.4173000752925873,0.3968371748924255,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.7078704833984375,0.2084199041128158,0.9501959681510924,285.03143310546875,284.95001220703125,301.8140869140625,297.4547119140625,299.12359619140625,297.26666259765625,285.0326843261719,1.0,0.5531011819839478,0.5705491304397583,0.5705491304397583,1.0,1.0,-2.918766021728516,1.1873489618301392,1.731417179107666,0.5248036980628967,0.954293727874756,0.954293727874756,0.0,142.4302520751953,144.0,72176.2421875,0.0,2123.0146484375,1.0,278.5003662109375,283.212158203125,300.4335632324219,305.041015625,293.1499938964844,293.1499938964844,278.54998779296875,33530.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268792629241943,1.0,0.0,0.0,3.658060312271118,3.658083915710449,8.928839179134229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11449.3291015625,0.0,1523.6390380859375,1895.4371337890625,0.0,2719.4140625,0.9068579077720642,1.0,0.0,3.0,1.0,0.0
17759640,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8196606636047363,0.3308080434799194,0.2997786104679107,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9453643560409546,0.504828929901123,0.4786750674247741,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8982808589935303,0.4398744106292724,0.3085723221302032,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8831742405891418,0.4180757701396942,0.3976179659366607,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7068204283714294,0.2089321166276931,0.9527113437652588,285.0128173828125,284.95001220703125,301.8431701660156,297.4494934082031,299.135498046875,297.2693786621094,285.01104736328125,1.0,0.5550166964530945,0.5695332884788513,0.5695332884788513,1.0,1.0,-2.926419496536255,1.189454197883606,1.7369654178619385,0.5251597166061401,0.9665255546569824,0.9665255546569824,0.0,143.9247589111328,147.0,72470.8359375,0.0,2143.5234375,1.0,278.5422058105469,283.1897277832031,300.4423522949219,305.1148376464844,293.1499938964844,293.1499938964844,278.25,33013.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266906142234802,1.0,0.0,0.0,3.729071855545044,3.729096174240112,9.278863899453428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12372.2958984375,0.0,1600.1019287109375,1895.4371337890625,0.0,2717.66064453125,0.9208840727806092,1.0,0.0,3.0,1.0,0.0
17759700,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8181450963020325,0.3308811783790588,0.3001324534416199,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9438297748565674,0.5059184432029724,0.479994922876358,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8969923853874207,0.4408438205718994,0.3094644844532013,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.881520688533783,0.4184604287147522,0.3982424736022949,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7056243419647217,0.2092362940311432,0.9548554420471193,284.87664794921875,284.95001220703125,301.8723449707031,297.443359375,299.1447448730469,297.2678527832031,284.87432861328125,1.0,0.5567201375961304,0.5685174465179443,0.5685174465179443,1.0,1.0,-2.93283748626709,1.1909830570220947,1.7418544292449951,0.5253280997276306,0.8743893504142761,0.8743893504142761,0.0,145.4291534423828,147.0,73369.59375,0.0,2162.0498046875,1.0,278.29669189453125,283.0365905761719,300.4774780273437,305.33612060546875,293.1499938964844,293.1499938964844,278.25,37251.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324713110923767,1.0,0.0,0.0,3.7030978202819824,3.703122615814209,9.150053870143892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11974.857421875,0.0,1602.546630859375,1895.4371337890625,0.0,2771.462646484375,0.9158717393875122,1.0,0.0,3.0,1.0,0.0
17759760,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8161841034889221,0.3308306038379669,0.3001264929771423,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9418281316757202,0.5068781971931458,0.4809395670890808,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8952735662460327,0.4416849911212921,0.3100784718990326,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8794731497764587,0.4187090694904327,0.3985347151756286,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7040697932243347,0.2094395756721496,0.9561023116111756,284.9095764160156,284.95001220703125,301.9016418457031,297.4364013671875,299.1529541015625,297.2647705078125,284.9111022949219,1.0,0.5581130981445312,0.5674872398376465,0.5674872398376465,1.0,1.0,-2.9365556240081787,1.1912879943847656,1.745267629623413,0.5248534679412842,0.876560389995575,0.876560389995575,0.0,146.9378204345703,150.0,73184.3125,0.0,2176.011962890625,1.0,278.2574768066406,283.0675354003906,300.455810546875,305.2554931640625,293.1499938964844,293.1499938964844,278.54998779296875,38031.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338589072227478,1.0,0.0,0.0,3.63591241836548,3.635936498641968,8.821045867080102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11099.48046875,0.0,1532.6959228515625,1895.4371337890625,0.0,2784.396728515625,0.903979241847992,1.0,0.0,3.0,1.0,0.0
17759820,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8144768476486206,0.3312227725982666,0.3003094792366028,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.9400989413261414,0.5082755088806152,0.4820752739906311,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8938256502151489,0.4429846704006195,0.3108433783054352,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8776569962501526,0.4193179309368133,0.3989697694778442,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7026740908622742,0.2098168581724167,0.9575905203819276,285.0272827148437,284.95001220703125,301.9310302734375,297.4286499023437,299.16375732421875,297.265869140625,285.0287780761719,1.0,0.5596915483474731,0.5664570331573486,0.5664570331573486,1.0,1.0,-2.941366672515869,1.1920709609985352,1.7492955923080444,0.5245606899261475,0.9613351225852966,0.9613351225852966,0.0,148.4353790283203,150.0,72560.5078125,0.0,2191.8505859375,1.0,278.501220703125,283.1937866210937,300.40850830078125,305.0445556640625,293.1499938964844,293.1499938964844,278.54998779296875,33701.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295744061470032,1.0,0.0,0.0,3.692213535308838,3.692237615585327,9.09634479739907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11502.607421875,0.0,1563.243408203125,1895.4371337890625,0.0,2744.48388671875,0.914607048034668,1.0,0.0,3.0,1.0,0.0
