time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759880,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8131939172744751,0.331725150346756,0.3008064329624176,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9388312697410583,0.5097902417182922,0.4835421442985534,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8928194046020508,0.4444108009338379,0.3118646442890167,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8762420415878296,0.4200430512428283,0.3996892273426056,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7016134858131409,0.2102684527635574,0.9597838521003724,285.0108642578125,284.95001220703125,301.96051025390625,297.420166015625,299.1755065917969,297.2685241699219,285.0091857910156,1.0,0.5615230798721313,0.5654268264770508,0.5654268264770508,1.0,1.0,-2.9484546184539795,1.1938396692276,1.7546148300170898,0.5248184204101562,0.9741209745407104,0.9741209745407104,0.0,149.9287567138672,153.0,72817.0625,0.0,2211.679931640625,1.0,278.54248046875,283.17352294921875,300.4132080078125,305.1112060546875,293.1499938964844,293.1499938964844,278.25,33161.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293618559837341,1.0,0.0,0.0,3.760108232498169,3.760133028030396,9.433959462512576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12427.3828125,0.0,1637.2783203125,1895.4371337890625,0.0,2742.506103515625,0.9279910326004028,1.0,0.0,3.0,1.0,0.0
17759940,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8117081522941589,0.331767737865448,0.3011297583580017,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.9373684525489808,0.5108473300933838,0.4848327040672302,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8916361927986145,0.4453774690628052,0.3127571642398834,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8746830821037292,0.4203886389732361,0.4002730250358581,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7004370093345642,0.2105230838060379,0.9616866111755372,284.873779296875,284.95001220703125,301.99005126953125,297.4109802246094,299.1846008300781,297.266845703125,284.8712463378906,1.0,0.5631614327430725,0.5643966197967529,0.5643966197967529,1.0,1.0,-2.9544622898101807,1.1951051950454712,1.75935697555542,0.5249088406562805,0.8805806040763855,0.8805806040763855,0.0,151.4322967529297,153.0,73711.6796875,0.0,2229.749755859375,1.0,278.2960205078125,283.0190124511719,300.44482421875,305.32769775390625,293.1499938964844,293.1499938964844,278.25,37283.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350924253463745,1.0,0.0,0.0,3.7339773178100586,3.734002351760864,9.303291221840482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12022.015625,0.0,1638.4478759765625,1895.4371337890625,0.0,2795.900146484375,0.9228515625,1.0,0.0,3.0,1.0,0.0
17760000,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8097642660140991,0.3316858112812042,0.3010960817337036,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.935441553592682,0.5117699503898621,0.4857440292835235,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8900326490402222,0.4462232589721679,0.3133716583251953,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8727450370788574,0.4205994307994842,0.4005290865898132,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6989145874977112,0.210679292678833,0.962717592716217,284.9057006835937,284.95001220703125,302.0196533203125,297.401123046875,299.192626953125,297.2635803222656,284.9074401855469,1.0,0.5644946694374084,0.5633664727210999,0.5633664727210999,1.0,1.0,-2.957804679870605,1.1951895952224731,1.762615203857422,0.524346113204956,0.8808119297027588,0.8808119297027588,0.0,152.94052124023438,156.0,73489.703125,0.0,2243.2255859375,1.0,278.2572631835937,283.0496826171875,300.4202880859375,305.2419128417969,293.1499938964844,293.1499938964844,278.54998779296875,38170.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364579677581787,1.0,0.0,0.0,3.664216041564941,3.664240598678589,8.958915600487671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11131.0537109375,0.0,1565.34326171875,1895.4371337890625,0.0,2808.640380859375,0.9103582501411438,1.0,0.0,3.0,1.0,0.0
17760060,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8080703616142273,0.3320603370666504,0.3012569546699524,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9337888956069946,0.5131450891494751,0.4868514239788055,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8886992335319519,0.4475482404232025,0.3141465783119201,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8710333704948425,0.4211844801902771,0.4009349048137665,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.6975529789924622,0.2110192775726318,0.9640170335769652,285.0260009765625,284.95001220703125,302.04931640625,297.3907165527344,299.2035217285156,297.2648620605469,285.0276794433594,1.0,0.5660226345062256,0.5623602867126465,0.5623602867126465,1.0,1.0,-2.9623048305511475,1.1958156824111938,1.7664891481399536,0.5239720344543457,0.9665257930755616,0.9665257930755616,0.0,154.43765258789062,156.0,72821.46875,0.0,2258.721923828125,1.0,278.5018310546875,283.1788024902344,300.37030029296875,305.0250244140625,293.1499938964844,293.1499938964844,278.54998779296875,33849.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321428298950195,1.0,0.0,0.0,3.7175776958465576,3.717601776123047,9.22175047435303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11532.8037109375,0.0,1593.2716064453125,1895.4371337890625,0.0,2768.402099609375,0.9203971028327942,1.0,0.0,3.0,1.0,0.0
17760120,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8068139553070068,0.3325543105602264,0.3017430901527405,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.932605504989624,0.5146468281745911,0.4883028566837311,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8878083825111389,0.4490110874176025,0.3151901960372925,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8697198629379272,0.4218962788581848,0.4016377329826355,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.6965318918228149,0.2114415019750595,0.9660636186599731,285.0112609863281,284.95001220703125,302.0790100097656,297.3797607421875,299.2154541015625,297.267822265625,285.0096435546875,1.0,0.5678160786628723,0.5613541007041931,0.5613541007041931,1.0,1.0,-2.969191789627075,1.1974773406982422,1.7717143297195437,0.5241528749465942,0.9803299903869628,0.9803299903869628,0.0,155.93057250976562,159.0,73055.7734375,0.0,2278.469970703125,1.0,278.54266357421875,283.1601257324219,300.3724975585937,305.08740234375,293.1499938964844,293.1499938964844,278.25,33267.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318948745727539,1.0,0.0,0.0,3.7834746837615967,3.7834994792938232,9.551574748911662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12458.9384765625,0.0,1665.604248046875,1895.4371337890625,0.0,2766.09228515625,0.9333468675613404,1.0,0.0,3.0,1.0,0.0
17760180,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8053475618362427,0.3325855433940887,0.302058458328247,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9312347173690796,0.5156847238540649,0.4895793795585632,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8867483735084534,0.4500100314617157,0.3161073327064514,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8682716488838196,0.4222270250320434,0.4022092223167419,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.6954042315483093,0.2116677612066269,0.9678401350975036,284.8732604980469,284.95001220703125,302.1087341308594,297.3683166503906,299.2245788574219,297.2662658691406,284.8705444335937,1.0,0.5694207549095154,0.5603479146957397,0.5603479146957397,1.0,1.0,-2.975036144256592,1.1986545324325562,1.7763817310333252,0.5241795778274536,0.8862020969390869,0.8862020969390869,0.0,157.43382263183594,159.0,73957.78125,0.0,2296.489990234375,1.0,278.2955322265625,283.0041809082031,300.40185546875,305.3013610839844,293.1499938964844,293.1499938964844,278.25,37263.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375945091247559,1.0,0.0,0.0,3.758167743682861,3.758193016052246,9.424224458598474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.1953125,0.0,1666.6107177734375,1895.4371337890625,0.0,2819.2490234375,0.9283090829849244,1.0,0.0,3.0,1.0,0.0
17760240,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8034142851829529,0.3324835002422333,0.3020106256008148,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9294033646583556,0.5165782570838928,0.4904674291610718,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8852741718292236,0.4508822560310364,0.3167417049407959,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8664524555206299,0.4224154055118561,0.4024477303028106,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.6939358115196228,0.2117927968502044,0.9687381386756896,284.90362548828125,284.95001220703125,302.13848876953125,297.3564147949219,299.2325439453125,297.26300048828125,284.90545654296875,1.0,0.5707165598869324,0.5593417882919312,0.5593417882919312,1.0,1.0,-2.9781768321990967,1.198635220527649,1.7795416116714478,0.523571252822876,0.8848177790641785,0.8848177790641785,0.0,158.9420623779297,162.0,73715.4140625,0.0,2309.762451171875,1.0,278.2571105957031,283.03375244140625,300.37548828125,305.21270751953125,293.1499938964844,293.1499938964844,278.54998779296875,38236.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389632105827332,1.0,0.0,0.0,3.687389850616455,3.6874146461486816,9.07259277482808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11149.05859375,0.0,1592.0697021484375,1895.4371337890625,0.0,2832.030029296875,0.9155468940734864,1.0,0.0,3.0,1.0,0.0
17760300,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8017544150352478,0.3328447639942169,0.3021560907363891,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9278423190116882,0.5179338455200195,0.4915512502193451,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8840619921684265,0.4522444307804107,0.3175382912158966,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8648490905761719,0.4229845106601715,0.4028349816799164,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.6926237940788269,0.2121060788631439,0.9699069857597352,285.02569580078125,284.95001220703125,302.16827392578125,297.3441772460937,299.24346923828125,297.2645263671875,285.0274658203125,1.0,0.5722082257270813,0.5583356022834778,0.5583356022834778,1.0,1.0,-2.9824767112731934,1.1991255283355713,1.7833513021469116,0.5231252312660217,0.971349000930786,0.971349000930786,0.0,160.43914794921875,162.0,73013.8203125,0.0,2325.092041015625,1.0,278.5023193359375,283.1649780273437,300.3236389160156,304.9917907714844,293.1499938964844,293.1499938964844,278.54998779296875,33948.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346335291862488,1.0,0.0,0.0,3.738635301589966,3.738659858703613,9.32651687435282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11549.6767578125,0.0,1618.3135986328125,1895.4371337890625,0.0,2791.6201171875,0.9251832962036132,1.0,0.0,3.0,1.0,0.0
17760360,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8005571365356445,0.333331823348999,0.3026336431503296,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9267505407333374,0.5194230079650879,0.4929882884025574,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8832862377166748,0.4537493884563446,0.3186099231243133,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.863635778427124,0.4236869812011719,0.4035263955593109,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.6916518211364746,0.2125064581632614,0.971846342086792,285.0122375488281,284.95001220703125,302.19805908203125,297.3315734863281,299.2554626464844,297.267822265625,285.0106506347656,1.0,0.5739721655845642,0.5573205947875977,0.5573205947875977,1.0,1.0,-2.989227294921875,1.2006616592407229,1.7885656356811523,0.523230791091919,0.9861657619476318,0.9861657619476318,0.0,161.93186950683594,165.0,73233.34375,0.0,2344.858642578125,1.0,278.5428161621094,283.14752197265625,300.3240661621094,305.0511779785156,293.1499938964844,293.1499938964844,278.25,33336.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834357500076294,1.0,0.0,0.0,3.803151607513428,3.8031766414642334,9.65118260864983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12476.8779296875,0.0,1689.556884765625,1895.4371337890625,0.0,2789.046142578125,0.9378458261489868,1.0,0.0,3.0,1.0,0.0
17760420,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7991677522659302,0.3333527743816376,0.3029420375823974,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9254778027534484,0.5204417109489441,0.4942508041858673,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8823450803756714,0.4547839164733886,0.3195544481277466,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8622936010360718,0.4240055084228515,0.4040885269641876,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.6905787587165833,0.2127102017402649,0.973525881767273,284.87322998046875,284.95001220703125,302.22784423828125,297.3187255859375,299.2644958496094,297.2663879394531,284.8703308105469,1.0,0.5755491852760315,0.5563055872917175,0.5563055872917175,1.0,1.0,-2.9949519634246826,1.201720952987671,1.7932308912277222,0.5231890678405762,0.8915716409683228,0.8915716409683228,0.0,163.43502807617188,165.0,74147.3984375,0.0,2362.892822265625,1.0,278.29510498046875,282.9901123046875,300.35205078125,305.2637634277344,293.1499938964844,293.1499938964844,278.25,37215.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400343060493469,1.0,0.0,0.0,3.779112339019776,3.7791378498077393,9.529560429655248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12066.859375,0.0,1691.0283203125,1895.4371337890625,0.0,2842.03564453125,0.9330224990844728,1.0,0.0,3.0,1.0,0.0
17760480,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7973182797431946,0.3332316279411316,0.3028810024261474,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9237484335899352,0.5213058590888977,0.4951154887676239,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8809926509857178,0.4556849002838135,0.3202106654644012,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.860585629940033,0.4241732954978943,0.4043114781379699,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6891669631004333,0.2128086239099502,0.974314033985138,284.90185546875,284.95001220703125,302.25762939453125,297.3056640625,299.27227783203125,297.2631225585937,284.9037780761719,1.0,0.5768124461174011,0.5552905797958374,0.5552905797958374,1.0,1.0,-2.997924327850342,1.2015668153762815,1.7963573932647705,0.5225070714950562,0.8885842561721802,0.8885842561721802,0.0,164.94337463378906,168.0,73891.0703125,0.0,2376.00830078125,1.0,278.2569580078125,283.01837158203125,300.3246459960937,305.17352294921875,293.1499938964844,293.1499938964844,278.54998779296875,38273.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414064049720764,1.0,0.0,0.0,3.70786190032959,3.707886695861816,9.173612056656566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11158.197265625,0.0,1615.7833251953125,1895.4371337890625,0.0,2854.85791015625,0.9201135039329528,1.0,0.0,3.0,1.0,0.0
17760540,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.7957340478897095,0.333579957485199,0.3030115664005279,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9222817420959472,0.5226410031318665,0.4961751401424408,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8798926472663879,0.4570858776569366,0.3210301995277405,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8590815663337708,0.4247273504734039,0.4046814143657684,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.6879048347473145,0.2130985409021377,0.9753696918487548,285.02545166015625,284.95001220703125,302.2873840332031,297.2924194335937,299.2831420898437,297.2649230957031,285.02734375,1.0,0.5782713890075684,0.5542755722999573,0.5542755722999573,1.0,1.0,-3.0020480155944824,1.201917052268982,1.8001309633255005,0.5219799876213074,0.9758354425430298,0.9758354425430298,0.0,166.44046020507812,168.0,73162.125,0.0,2391.19921875,1.0,278.5027770996094,283.1514587402344,300.2716979980469,304.9497375488281,293.1499938964844,293.1499938964844,278.54998779296875,34029.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370518088340759,1.0,0.0,0.0,3.7572641372680655,3.757288932800293,9.41969346968108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11557.9677734375,0.0,1640.634521484375,1895.4371337890625,0.0,2814.18310546875,0.9294114708900452,1.0,0.0,3.0,1.0,0.0
17760600,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7946111559867859,0.3340607583522796,0.3034810125827789,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9212802648544312,0.5241170525550842,0.4975971281528473,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8792229890823364,0.4586348533630371,0.3221310675144195,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8579591512680054,0.4254214167594909,0.4053622484207153,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.6869809031486511,0.2134798765182495,0.9772155284881592,285.0132141113281,284.95001220703125,302.3171081542969,297.2790832519531,299.295166015625,297.2685241699219,285.0116882324219,1.0,0.5800086855888367,0.5532605648040771,0.5532605648040771,1.0,1.0,-3.008680582046509,1.203345775604248,1.8053348064422607,0.5220233201980591,0.9916518926620485,0.9916518926620485,0.0,167.9330291748047,171.0,73372.171875,0.0,2411.005126953125,1.0,278.5429382324219,283.1352233886719,300.2712707519531,305.00732421875,293.1499938964844,293.1499938964844,278.25,33390.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367360234260559,1.0,0.0,0.0,3.820646286010742,3.820671558380127,9.740178938955069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12486.23046875,0.0,1711.0006103515625,1895.4371337890625,0.0,2811.23583984375,0.9418429732322692,1.0,0.0,3.0,1.0,0.0
17760660,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.793301522731781,0.334073007106781,0.3037833273410797,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.9201054573059082,0.5251168608665466,0.4988453686237335,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.878391683101654,0.4597075581550598,0.3231044411659241,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8567135334014893,0.4257292449474334,0.4059160649776459,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.6859607696533203,0.2136638760566711,0.9788101315498352,284.8733825683594,284.95001220703125,302.3467712402344,297.26568603515625,299.30401611328125,297.2672119140625,284.87030029296875,1.0,0.5815610885620117,0.5522308349609375,0.5522308349609375,1.0,1.0,-3.014303684234619,1.20428729057312,1.8100162744522093,0.5219066739082336,0.8967259526252747,0.8967259526252747,0.0,169.43609619140625,171.0,74301.4140625,0.0,2429.076171875,1.0,278.2947082519531,282.9765319824219,300.2987060546875,305.2195739746094,293.1499938964844,293.1499938964844,278.25,37158.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423810601234436,1.0,0.0,0.0,3.797971487045288,3.797997236251831,9.624910717320745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12076.3837890625,0.0,1713.1282958984375,1895.4371337890625,0.0,2863.969482421875,0.9372656345367432,1.0,0.0,3.0,1.0,0.0
17760720,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7915334701538086,0.3339350521564483,0.3037108480930328,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.918481945991516,0.525952160358429,0.499687135219574,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8771526217460632,0.4606405198574066,0.3237845599651336,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8551075458526611,0.4258786737918854,0.4061252772808075,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6846044659614563,0.2137385159730911,0.9795010685920716,284.9002685546875,284.95001220703125,302.3764343261719,297.2523193359375,299.3115234375,297.2639465332031,284.9022521972656,1.0,0.5827951431274414,0.5512011647224426,0.5512011647224426,1.0,1.0,-3.017130374908448,1.2039992809295654,1.8131310939788816,0.5211429595947266,0.8922193050384521,0.8922193050384521,0.0,170.9445343017578,174.0,74037.0078125,0.0,2442.063232421875,1.0,278.2568359375,283.00341796875,300.2711486816406,305.1290588378906,293.1499938964844,293.1499938964844,278.54998779296875,38293.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437444567680359,1.0,0.0,0.0,3.726633310317993,3.726658344268799,9.266731808565964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11162.3271484375,0.0,1637.6337890625,1895.4371337890625,0.0,2876.71875,0.9242912530899048,1.0,0.0,3.0,1.0,0.0
17760780,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.7900223135948181,0.3342722356319427,0.3038283586502075,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9171112775802612,0.5272660851478577,0.5007225275039673,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8761568069458008,0.46208256483078,0.3246289789676666,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8536942005157471,0.4264194667339325,0.4064797461032867,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.6833909153938293,0.2140073776245117,0.9804549813270568,285.0252990722656,284.95001220703125,302.406005859375,297.239013671875,299.3222351074219,297.26593017578125,285.0273132324219,1.0,0.5842244029045105,0.550171434879303,0.550171434879303,1.0,1.0,-3.0210981369018555,1.2042090892791748,1.8168890476226809,0.5205248594284058,0.980160117149353,0.980160117149353,0.0,172.441650390625,174.0,73285.8671875,0.0,2457.13916015625,1.0,278.503173828125,283.1383361816406,300.21795654296875,304.9036560058594,293.1499938964844,293.1499938964844,278.54998779296875,34097.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393486142158508,1.0,0.0,0.0,3.774390697479248,3.7744157314300537,9.50576350078336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11561.76953125,0.0,1661.2955322265625,1895.4371337890625,0.0,2835.6298828125,0.9332945346832277,1.0,0.0,3.0,1.0,0.0
17760840,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7889699935913086,0.3347487449645996,0.3042912781238556,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9161971211433412,0.528727114200592,0.5021281838417053,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8755845427513123,0.4636767208576202,0.3257602155208587,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.852654218673706,0.4271071255207062,0.4071517586708069,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.6825128197669983,0.214371770620346,0.9822169542312622,285.0143127441406,284.95001220703125,302.4355163574219,297.225830078125,299.3341369628906,297.2698059082031,285.0128173828125,1.0,0.5859375,0.5491417646408081,0.5491417646408081,1.0,1.0,-3.027628421783448,1.2055164575576782,1.8221120834350584,0.5204811692237854,0.997002899646759,0.997002899646759,0.0,173.93408203125,177.0,73490.6171875,0.0,2477.0029296875,1.0,278.5430603027344,283.1233215332031,300.217529296875,304.9605712890625,293.1499938964844,293.1499938964844,278.25,33435.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389759659767151,1.0,0.0,0.0,3.836806058883667,3.836831331253052,9.822746278587149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12491.5087890625,0.0,1730.933349609375,1895.4371337890625,0.0,2832.1494140625,0.9455316662788392,1.0,0.0,3.0,1.0,0.0
17760900,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7877366542816162,0.3347548544406891,0.3045895099639892,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9151171445846558,0.5297046303749084,0.5033597946166992,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8748533129692078,0.4647870063781738,0.3267627656459808,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8514963984489441,0.427406907081604,0.4076994061470032,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.681543231010437,0.2145382314920425,0.9837363362312316,284.8737487792969,284.95001220703125,302.4649658203125,297.2128601074219,299.3427429199219,297.2685546875,284.8705139160156,1.0,0.5874674320220947,0.5481120944023132,0.5481120944023132,1.0,1.0,-3.033164024353028,1.206364631652832,1.8267993927001955,0.5203017592430115,0.9018727540969848,0.9018727540969848,0.0,175.43707275390625,177.0,74438.7578125,0.0,2495.12744140625,1.0,278.2943725585937,282.9635314941406,300.2453918457031,305.1737060546875,293.1499938964844,293.1499938964844,278.25,37092.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445751667022705,1.0,0.0,0.0,3.8156278133392334,3.815653800964356,9.714608495414725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12083.0830078125,0.0,1733.906005859375,1895.4371337890625,0.0,2884.4892578125,0.9412370324134828,1.0,0.0,3.0,1.0,0.0
17760960,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7860474586486816,0.3346030116081238,0.3045081496238708,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9135984182357788,0.5305058360099792,0.5041747093200684,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8737160563468933,0.465748518705368,0.3274654150009155,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8499834537506104,0.4275410175323486,0.4078976511955261,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6802400946617126,0.2145912200212478,0.9843400120735168,284.8988952636719,284.95001220703125,302.49432373046875,297.2001037597656,299.34991455078125,297.2651672363281,284.9009094238281,1.0,0.5886742472648621,0.5470855832099915,0.5470855832099915,1.0,1.0,-3.0358569622039795,1.2059742212295532,1.8298827409744265,0.5194746255874634,0.8959363102912903,0.8959363102912903,0.0,176.94561767578125,180.0,74172.296875,0.0,2507.99755859375,1.0,278.2567138671875,282.98907470703125,300.2185974121094,305.08416748046875,293.1499938964844,293.1499938964844,278.54998779296875,38296.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459141850471497,1.0,0.0,0.0,3.744574069976807,3.7445995807647705,9.356170949104126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11165.279296875,0.0,1658.58447265625,1895.4371337890625,0.0,2897.01806640625,0.9282768964767456,1.0,0.0,3.0,1.0,0.0
17761020,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.7846063375473022,0.3349316418170929,0.3046150505542755,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9123196601867676,0.5317910313606262,0.505179762840271,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.872811496257782,0.4672257602214813,0.3283314108848572,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.848652184009552,0.4280714094638824,0.4082393944263458,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.6790726780891418,0.2148407697677612,0.9852009415626526,285.0252685546875,284.95001220703125,302.5235900878906,297.18768310546875,299.3603820800781,297.2672424316406,285.0274353027344,1.0,0.590074896812439,0.5460591316223145,0.5460591316223145,1.0,1.0,-3.0396745204925537,1.2060734033584597,1.8336011171340945,0.5187815427780151,0.9845577478408812,0.9845577478408812,0.0,178.44277954101562,180.0,73403.6171875,0.0,2522.957275390625,1.0,278.5035705566406,283.125732421875,300.1661376953125,304.85845947265625,293.1499938964844,293.1499938964844,278.54998779296875,34156.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414595127105713,1.0,0.0,0.0,3.790855884552002,3.790880918502808,9.588878810973256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11565.08984375,0.0,1681.26904296875,1895.4371337890625,0.0,2855.3544921875,0.9370222687721252,1.0,0.0,3.0,1.0,0.0
17761080,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7836207747459412,0.335406631231308,0.3050738871097564,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9114842414855956,0.5332286357879639,0.5065617561340332,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8723229765892029,0.4688582122325897,0.3294886648654938,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8476865887641907,0.4287557899951935,0.408905416727066,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6782371401786804,0.2151898443698883,0.9868866801261902,285.0155944824219,284.95001220703125,302.5527648925781,297.17559814453125,299.3720703125,297.27130126953125,285.01416015625,1.0,0.5917644500732422,0.5450326800346375,0.5450326800346375,1.0,1.0,-3.046103954315185,1.207287311553955,1.8388166427612305,0.5186645984649658,1.0,1.0,0.0,179.9351043701172,183.0,73605.3671875,0.0,2542.87109375,1.0,278.54315185546875,283.112060546875,300.1666259765625,304.9158630371094,293.1499938964844,293.1499938964844,278.25,33496.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410119414329529,1.0,0.0,0.0,3.852227926254273,3.852253437042236,9.901870043904637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12496.625,0.0,1750.24365234375,1895.4371337890625,0.0,2851.171142578125,0.949024736881256,1.0,0.0,3.0,1.0,0.0
17761140,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.7824611663818359,0.3354116678237915,0.3053715229034424,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9104920625686646,0.5341775417327881,0.5077697038650513,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8716782927513123,0.4700003564357757,0.3305159509181976,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8466089963912964,0.4290526807308197,0.4094507694244385,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.677315354347229,0.2153413742780685,0.9883401989936828,284.8747863769531,284.95001220703125,302.5818176269531,297.1639709472656,299.3803405761719,297.2699890136719,284.8713073730469,1.0,0.5932733416557312,0.5440061688423157,0.5440061688423157,1.0,1.0,-3.051558256149292,1.2080527544021606,1.843505501747132,0.518416166305542,0.9073365330696106,0.9073365330696106,0.0,181.43798828125,183.0,74577.453125,0.0,2561.052734375,1.0,278.2940368652344,282.9515380859375,300.1958312988281,305.1309509277344,293.1499938964844,293.1499938964844,278.25,37001.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465409874916077,1.0,0.0,0.0,3.832733154296875,3.832759141921997,9.801904070627645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12091.474609375,0.0,1754.001708984375,1895.4371337890625,0.0,2902.8837890625,0.9450803995132446,1.0,0.0,3.0,1.0,0.0
17761200,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7808489799499512,0.3352489769458771,0.3052850067615509,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.90907484292984,0.5349360704421997,0.5085508823394775,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8706290125846863,0.4709818661212921,0.3312362432479858,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8451810479164124,0.4291749894618988,0.4096422493457794,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6760632991790771,0.2153744846582412,0.9888668656349182,284.8978271484375,284.95001220703125,302.6107482910156,297.15283203125,299.38702392578125,297.26641845703125,284.89990234375,1.0,0.5944541692733765,0.5429797172546387,0.5429797172546387,1.0,1.0,-3.0541253089904785,1.2075612545013428,1.8465639352798464,0.5175091624259949,0.8998576402664185,0.8998576402664185,0.0,182.94664001464844,186.0,74313.3671875,0.0,2573.810302734375,1.0,278.2566223144531,282.9754333496094,300.1708068847656,305.0438537597656,293.1499938964844,293.1499938964844,278.54998779296875,38280.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478392958641052,1.0,0.0,0.0,3.762335538864136,3.7623610496521,9.445138857699932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11170.3994140625,0.0,1679.365966796875,1895.4371337890625,0.0,2915.03759765625,0.9322083592414856,1.0,0.0,3.0,1.0,0.0
17761260,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7794744372367859,0.3355711698532104,0.305383563041687,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9078825116157532,0.5361835360527039,0.5095174312591553,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8698008060455322,0.4724851548671722,0.3321176469326019,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8439234495162964,0.4296977818012237,0.4099742770195007,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.6749387383460999,0.2156058996915817,0.9896416068077089,285.02557373046875,284.95001220703125,302.6395568847656,297.1422424316406,299.39715576171875,297.2684326171875,285.02783203125,1.0,0.5958261489868164,0.5419684052467346,0.5419684052467346,1.0,1.0,-3.0577895641326904,1.2075679302215576,1.8502216339111328,0.5167431235313416,0.9892578721046448,0.9892578721046448,0.0,184.44387817382807,186.0,73531.015625,0.0,2588.63720703125,1.0,278.50396728515625,283.1138916015625,300.1199951171875,304.8190612792969,293.1499938964844,293.1499938964844,278.54998779296875,34204.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433060646057129,1.0,0.0,0.0,3.807286500930786,3.807311773300171,9.672181704445393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11571.5322265625,0.0,1701.28271484375,1895.4371337890625,0.0,2872.619140625,0.9407345056533812,1.0,0.0,3.0,1.0,0.0
17761320,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7785515785217285,0.3360477387905121,0.3058404624462127,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9071173071861268,0.5375903844833374,0.5108677744865417,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8693819642066956,0.4741483032703399,0.3332949578762054,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8430243730545044,0.4303823709487915,0.4106370806694031,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6741422414779663,0.2159410715103149,0.991256594657898,285.0180358886719,284.95001220703125,302.668212890625,297.1322631835937,299.4085693359375,297.27252197265625,285.0170288085937,1.0,0.5974922180175781,0.5409570932388306,0.5409570932388306,1.0,1.0,-3.06411361694336,1.2087074518203735,1.855406284332276,0.5165556073188782,1.0,1.0,0.0,185.9361114501953,189.0,73714.53125,0.0,2608.58349609375,1.0,278.54327392578125,283.1029357910156,300.1224060058594,304.87750244140625,293.1499938964844,293.1499938964844,278.25,33680.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427575826644897,1.0,0.0,0.0,3.865134954452514,3.86516046524048,9.968333642973448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12500.8564453125,0.0,1767.568115234375,1895.4371337890625,0.0,2867.490234375,0.9520015120506288,1.0,0.0,3.0,1.0,0.0
17761380,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7774665951728821,0.3360616862773895,0.3061438798904419,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9062108397483826,0.5385112762451172,0.5120496153831482,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8688145875930786,0.4753219485282898,0.334344744682312,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8420225977897644,0.4306860566139221,0.4111867547035217,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.6732680201530457,0.2160824984312057,0.9926589727401732,284.8775939941406,284.95001220703125,302.6967468261719,297.1229858398437,299.4164733886719,297.2712097167969,284.8736877441406,1.0,0.5989845395088196,0.5399458408355713,0.5399458408355713,1.0,1.0,-3.069514513015747,1.2094234228134155,1.8600910902023315,0.5162466168403625,0.913393259048462,0.913393259048462,0.0,187.43878173828125,189.0,74729.78125,0.0,2626.86669921875,1.0,278.29376220703125,282.9415283203125,300.15386962890625,305.0959167480469,293.1499938964844,293.1499938964844,278.25,36861.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481737375259399,1.0,0.0,0.0,3.8492140769958496,3.849240303039551,9.88638248600182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12105.28125,0.0,1773.1007080078125,1895.4371337890625,0.0,2918.16845703125,0.9487698078155518,1.0,0.0,3.0,1.0,0.0
17761440,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7759318947792053,0.3358907997608185,0.3060576021671295,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9048964381217957,0.5392208695411682,0.5127941966056824,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8678427338600159,0.4763147830963135,0.3350792825222015,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8406741619110107,0.4308003485202789,0.4113776087760925,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6720670461654663,0.2160977721214294,0.9931240081787108,284.8977966308594,284.95001220703125,302.72509765625,297.1144714355469,299.4226379394531,297.2673645019531,284.8998718261719,1.0,0.6001421809196472,0.5389345288276672,0.5389345288276672,1.0,1.0,-3.0719802379608154,1.208867430686951,1.8631126880645752,0.5152750611305237,0.9042928218841552,0.9042928218841552,0.0,188.9475555419922,192.0,74473.53125,0.0,2639.550537109375,1.0,278.2565002441406,282.9632873535156,300.1317138671875,305.01287841796875,293.1499938964844,293.1499938964844,278.1499938964844,38230.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494178056716919,1.0,0.0,0.0,3.780027151107788,3.780052900314331,9.534174978398368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12203.353515625,0.0,1699.978759765625,1895.4371337890625,0.0,2929.818115234375,0.9361066818237304,1.0,0.0,3.0,1.0,0.0
17761500,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.7745025753974915,0.3358712494373321,0.3060488104820251,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9036816954612732,0.5400663614273071,0.5136037468910217,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8669698238372803,0.4774714410305023,0.3358849883079529,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8393920063972473,0.4310237765312195,0.4116112291812897,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.6709008812904358,0.2161551862955093,0.9935929179191588,284.88653564453125,284.95001220703125,302.7532958984375,297.10675048828125,299.4299621582031,297.2655334472656,284.8891296386719,1.0,0.6013571619987488,0.5379232168197632,0.5379232168197632,1.0,1.0,-3.0747549533843994,1.2084405422210691,1.86631453037262,0.5143031477928162,0.8771346807479858,0.8771346807479858,0.0,190.4491424560547,192.0,74491.890625,0.0,2652.819580078125,1.0,278.1667785644531,282.9454650878906,300.1185607910156,305.0146789550781,293.1499938964844,293.1499938964844,278.1499938964844,39156.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503217101097107,1.0,0.0,0.0,3.7229745388031006,3.722999811172485,9.248545325135638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11990.056640625,0.0,1639.972900390625,1895.4371337890625,0.0,2938.2841796875,0.923337459564209,1.0,0.0,3.0,1.0,0.0
17761560,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.7731927037239075,0.3359887897968292,0.3061283230781555,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9025795459747314,0.5410416126251221,0.5144932270050049,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.8662034273147583,0.4787756502628326,0.3367644846439361,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.8381977081298828,0.431361585855484,0.4119138121604919,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.6698030233383179,0.2162662148475647,0.994186282157898,284.9206848144531,284.95001220703125,302.78131103515625,297.0998840332031,299.4381408691406,297.2652893066406,284.9223327636719,1.0,0.6026399731636047,0.5369112491607666,0.5369112491607666,1.0,1.0,-3.078052520751953,1.2082277536392212,1.869824767112732,0.513412356376648,0.8850371837615967,0.8850371837615967,0.0,191.94776916503903,195.0,74334.734375,0.0,2667.11572265625,1.0,278.15264892578125,282.97430419921875,300.0999755859375,304.9544677734375,293.1499938964844,293.1499938964844,278.45001220703125,38151.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849715530872345,1.0,0.0,0.0,3.6830666065216064,3.683091402053833,9.051331062437384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11185.103515625,0.0,1586.509033203125,1895.4371337890625,0.0,2932.606201171875,0.9145253896713256,1.0,0.0,3.0,1.0,0.0
17761620,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.7721350193023682,0.3364572823047638,0.3064099550247192,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.901701271533966,0.5423805117607117,0.5155959129333496,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8656644225120544,0.4804567694664001,0.3378125131130218,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8372023701667786,0.4320156276226043,0.4124028086662292,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.6688839197158813,0.2165484577417373,0.9952345490455629,285.0408020019531,284.95001220703125,302.80914306640625,297.093994140625,299.44879150390625,297.2690734863281,285.0421447753906,1.0,0.6041255593299866,0.53589928150177,0.53589928150177,1.0,1.0,-3.0828194618225098,1.20863938331604,1.8741801977157595,0.5127686858177185,0.9759902358055116,0.9759902358055116,0.0,193.4414978027344,195.0,73665.390625,0.0,2684.292724609375,1.0,278.4015808105469,283.1043395996094,300.0631103515625,304.7590637207031,293.1499938964844,293.1499938964844,278.45001220703125,33722.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448152542114258,1.0,0.0,0.0,3.740062952041626,3.7400872707366943,9.333641060038644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11602.94140625,0.0,1618.2330322265625,1895.4371337890625,0.0,2886.7353515625,0.9253293871879578,1.0,0.0,3.0,1.0,0.0
17761680,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.7713971138000488,0.3369799554347992,0.3069497346878052,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9011091589927672,0.543778121471405,0.5169821381568909,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8654127717018127,0.4821879863739013,0.3390727937221527,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8364724516868591,0.4327545464038849,0.4131506383419037,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.6682217717170715,0.2168988436460495,0.9969918727874756,285.0249938964844,284.95001220703125,302.8367919921875,297.089111328125,299.4598693847656,297.27362060546875,285.02325439453125,1.0,0.6058315634727478,0.5348873138427734,0.5348873138427734,1.0,1.0,-3.089661121368408,1.2099225521087646,1.879738450050354,0.5125713348388672,0.9938531517982484,0.9938531517982484,0.0,194.9343414306641,198.0,73938.265625,0.0,2705.589111328125,1.0,278.44268798828125,283.0856018066406,300.0757751464844,304.8373413085937,293.1499938964844,293.1499938964844,278.1499938964844,33102.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442100882530212,1.0,0.0,0.0,3.8084659576416016,3.8084909915924072,9.6781741376617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12546.509765625,0.0,1694.0987548828125,1895.4371337890625,0.0,2881.07421875,0.9389137029647828,1.0,0.0,3.0,1.0,0.0
