time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761740,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7704264521598816,0.3369946181774139,0.3072712421417236,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9003118276596069,0.5446343421936035,0.5181268453598022,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8649455904960632,0.4833719134330749,0.340147852897644,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8355863094329834,0.4330698549747467,0.4137290716171264,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.6674357652664185,0.2170320004224777,0.9984053373336792,284.8828430175781,284.95001220703125,302.8642272949219,297.0852966308594,299.4669189453125,297.27197265625,284.879638671875,1.0,0.6073118448257446,0.5338752865791321,0.5338752865791321,1.0,1.0,-3.0951180458068848,1.2105878591537476,1.884530067443848,0.5121525526046753,0.9008299708366394,0.9008299708366394,0.0,196.4385223388672,198.0,74944.0,0.0,2724.287109375,1.0,278.19488525390625,282.9245910644531,300.11474609375,305.0674133300781,293.1499938964844,293.1499938964844,278.1499938964844,36779.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496062755584717,1.0,0.0,0.0,3.79257082939148,3.7925963401794434,9.59755652729655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12158.0068359375,0.0,1703.7064208984375,1895.4371337890625,0.0,2931.583251953125,0.9358745217323304,1.0,0.0,3.0,1.0,0.0
17761800,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7690089344978333,0.3368422091007232,0.3071941435337066,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8991032242774963,0.5452829003334045,0.5188127756118774,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.864068865776062,0.4843778014183044,0.3408906161785126,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8343525528907776,0.433206558227539,0.4139361083507538,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6663205623626709,0.2170406281948089,0.9988377690315248,284.9048767089844,284.95001220703125,302.8914489746094,297.0826416015625,299.4722595214844,297.26788330078125,284.90655517578125,1.0,0.6084491014480591,0.5328633189201355,0.5328633189201355,1.0,1.0,-3.0975143909454346,1.2099372148513794,1.8875771760940552,0.5110427737236023,0.8954261541366577,0.8954261541366577,0.0,197.947982788086,201.0,74728.8125,0.0,2737.00927734375,1.0,278.1568603515625,282.9465637207031,300.0987854003906,304.9933776855469,293.1499938964844,293.1499938964844,278.45001220703125,37989.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507546186447144,1.0,0.0,0.0,3.727802038192749,3.727827072143554,9.272544616578672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11249.0615234375,0.0,1636.663330078125,1895.4371337890625,0.0,2942.339111328125,0.924285352230072,1.0,0.0,3.0,1.0,0.0
17761860,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7678065896034241,0.3371626734733581,0.3072977364063263,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8980658054351807,0.5464023947715759,0.5196684002876282,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8633827567100525,0.4858867824077606,0.3417828977108001,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8332652449607849,0.4337332546710968,0.4142777323722839,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.6653117537498474,0.2172384411096573,0.9994863867759703,285.0274658203125,284.95001220703125,302.9184265136719,297.0811767578125,299.4809265136719,297.2693786621094,285.029296875,1.0,0.6097648739814758,0.5318415760993958,0.5318415760993958,1.0,1.0,-3.100924491882324,1.2097063064575195,1.891218185424805,0.5100080370903015,0.9829609990119934,0.9829609990119934,0.0,199.4458770751953,201.0,74000.2578125,0.0,2751.71044921875,1.0,278.4032287597656,283.0803527832031,300.05731201171875,304.7813415527344,293.1499938964844,293.1499938964844,278.45001220703125,33968.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460768461227417,1.0,0.0,0.0,3.777005434036255,3.7770302295684814,9.51893753153854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11654.9111328125,0.0,1663.3853759765625,1895.4371337890625,0.0,2898.5400390625,0.9337400794029236,1.0,0.0,3.0,1.0,0.0
17761920,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7670130133628845,0.3376257121562958,0.3077478408813476,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8973852396011353,0.5476635694503784,0.5208910703659058,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8630595803260803,0.4875312149524688,0.3429561853408813,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8324973583221436,0.4344107508659363,0.4149394035339355,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.6645943522453308,0.2175309211015701,1.0009334087371826,285.0162658691406,284.95001220703125,302.9452209472656,297.0810241699219,299.49072265625,297.27276611328125,285.0147705078125,1.0,0.6113576889038086,0.530819833278656,0.530819833278656,1.0,1.0,-3.106879472732544,1.2105437517166138,1.8963356018066408,0.5095087289810181,1.0,1.0,0.0,200.9387664794922,204.0,74245.3515625,0.0,2771.487548828125,1.0,278.44305419921875,283.0662841796875,300.06915283203125,304.8523254394531,293.1499938964844,293.1499938964844,278.1499938964844,33354.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845313310623169,1.0,0.0,0.0,3.8401553630828857,3.840180635452272,9.839903896136093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12602.107421875,0.0,1734.3680419921875,1895.4371337890625,0.0,2891.3955078125,0.946233868598938,1.0,0.0,3.0,1.0,0.0
17761980,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7660543322563171,0.3376209139823913,0.3080363869667053,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8965545892715454,0.548421323299408,0.5219279527664185,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8625763654708862,0.4886621832847595,0.3439843654632568,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8316206932067871,0.43469899892807,0.4154784381389618,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.6637918949127197,0.2176225334405899,1.0021305084228516,284.8760681152344,284.95001220703125,302.97174072265625,297.0821838378906,299.4967956542969,297.2704162597656,284.8729248046875,1.0,0.6127655506134033,0.5297980308532715,0.5297980308532715,1.0,1.0,-3.111802816390991,1.2109163999557495,1.9008865356445312,0.508869469165802,0.9059560298919678,0.9059560298919678,0.0,202.44195556640625,204.0,75253.25,0.0,2789.3134765625,1.0,278.1942749023437,282.9071960449219,300.1105041503906,305.0821228027344,293.1499938964844,293.1499938964844,278.1499938964844,36933.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504518866539001,1.0,0.0,0.0,3.821657180786133,3.821682929992676,9.745334637045744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12207.4619140625,0.0,1739.9752197265625,1895.4371337890625,0.0,2939.503173828125,0.9425482749938964,1.0,0.0,3.0,1.0,0.0
17762040,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7646841406822205,0.3374610841274261,0.3079481124877929,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8953439593315125,0.5489928126335144,0.5225317478179932,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8617160320281982,0.4896382391452789,0.3446982204914093,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8304228782653809,0.4348214864730835,0.4156668186187744,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.662687361240387,0.2175989598035812,1.0024006366729736,284.8995361328125,284.95001220703125,302.9980163574219,297.08477783203125,299.50128173828125,297.2658996582031,284.9014587402344,1.0,0.6138510704040527,0.5287762880325317,0.5287762880325317,1.0,1.0,-3.113834381103516,1.2100504636764526,1.903783917427063,0.5075834393501282,0.8994233012199402,0.8994233012199402,0.0,203.9505615234375,207.0,75027.765625,0.0,2801.409423828125,1.0,278.1566772460937,282.93121337890625,300.0988464355469,305.0106506347656,293.1499938964844,293.1499938964844,278.45001220703125,38153.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851340115070343,1.0,0.0,0.0,3.754240512847901,3.754266023635864,9.4045384457786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11289.578125,0.0,1668.8350830078125,1895.4371337890625,0.0,2947.823974609375,0.9303053021430968,1.0,0.0,3.0,1.0,0.0
17762100,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.7635370492935181,0.3377879858016968,0.3080511689186096,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8943191170692444,0.5500606298446655,0.5233269929885864,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8610606789588928,0.4911439120769501,0.3455790579319,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8293790221214294,0.4353493750095367,0.4160022437572479,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.6617001891136169,0.2177758067846298,1.0029308795928955,285.0257263183594,284.95001220703125,303.0240478515625,297.0888366699219,299.5093688964844,297.267333984375,285.02783203125,1.0,0.6151307821273804,0.527754545211792,0.527754545211792,1.0,1.0,-3.1170077323913574,1.2096717357635498,1.907335877418518,0.5064118504524231,0.988216996192932,0.988216996192932,0.0,205.44772338867188,207.0,74282.125,0.0,2815.766845703125,1.0,278.40380859375,283.0690612792969,300.0625915527344,304.8020935058594,293.1499938964844,293.1499938964844,278.45001220703125,34121.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464030623435974,1.0,0.0,0.0,3.80065655708313,3.800681829452514,9.638524716137908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11700.7958984375,0.0,1692.6942138671875,1895.4371337890625,0.0,2901.593505859375,0.9391642212867736,1.0,0.0,3.0,1.0,0.0
17762160,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7628016471862793,0.3382670283317566,0.3085117638111114,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8936606049537659,0.5512859225273132,0.5245093703269958,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8607751727104187,0.4927972257137298,0.3467549383640289,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8286590576171875,0.4360392987728119,0.4166707992553711,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.6610106825828552,0.2180563062429428,1.0043056011199951,285.0177917480469,284.95001220703125,303.0498046875,297.0944519042969,299.5187072753906,297.270751953125,285.0167541503906,1.0,0.6167012453079224,0.5267514586448669,0.5267514586448669,1.0,1.0,-3.1228508949279785,1.210439920425415,1.912410974502564,0.505829930305481,1.0,1.0,0.0,206.94000244140625,210.0,74515.8046875,0.0,2835.520751953125,1.0,278.4432678222656,283.05865478515625,300.08013916015625,304.8782958984375,293.1499938964844,293.1499938964844,278.1499938964844,33592.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453916311264038,1.0,0.0,0.0,3.8599445819854736,3.8599700927734375,9.94157971945242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12653.705078125,0.0,1760.47802734375,1895.4371337890625,0.0,2892.128173828125,0.9507585167884828,1.0,0.0,3.0,1.0,0.0
17762220,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7619134783744812,0.3382835686206817,0.3088181912899017,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8928645849227905,0.5520139336585999,0.5255171060562134,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.860340416431427,0.4939381778240204,0.3477908074855804,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8278400897979736,0.4363462924957275,0.4172255992889404,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.6602489948272705,0.2181421965360641,1.0054659843444824,284.8788757324219,284.95001220703125,303.0752868652344,297.1016845703125,299.5242919921875,297.2684936523437,284.8753356933594,1.0,0.6180970072746277,0.5257484316825867,0.5257484316825867,1.0,1.0,-3.1277449131011963,1.2107822895050049,1.9169625043869016,0.5051330924034119,0.9135159254074096,0.9135159254074096,0.0,208.4427185058593,210.0,75576.28125,0.0,2853.4609375,1.0,278.1938781738281,282.89971923828125,300.1275329589844,305.1158752441406,293.1499938964844,293.1499938964844,278.1499938964844,36809.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502801656723022,1.0,0.0,0.0,3.844426155090332,3.844452142715454,9.861803391686408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12269.0595703125,0.0,1766.80908203125,1895.4371337890625,0.0,2937.89501953125,0.9476819038391112,1.0,0.0,3.0,1.0,0.0
17762280,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7606149911880493,0.3381240963935852,0.3087396621704101,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8916885256767273,0.5525335669517517,0.5260823965072632,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8595274090766907,0.494900107383728,0.3485027253627777,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8266991376876831,0.4364701509475708,0.4174235463142395,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6591906547546387,0.2181057780981063,1.005695939064026,284.89971923828125,284.95001220703125,303.1004943847656,297.110595703125,299.52813720703125,297.2637939453125,284.9017028808594,1.0,0.6191639304161072,0.5247453451156616,0.5247453451156616,1.0,1.0,-3.1297028064727783,1.2098729610443115,1.9198298454284668,0.5037936568260193,0.905526041984558,0.905526041984558,0.0,209.9513397216797,213.0,75372.4921875,0.0,2865.504638671875,1.0,278.15655517578125,282.9219055175781,300.1226806640625,305.0531616210937,293.1499938964844,293.1499938964844,278.1499938964844,38096.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509951829910278,1.0,0.0,0.0,3.77864146232605,3.7786669731140137,9.527186080049432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12118.3291015625,0.0,1697.294677734375,1895.4371337890625,0.0,2944.592529296875,0.935705840587616,1.0,0.0,3.0,1.0,0.0
17762340,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.7594419717788696,0.3381982147693634,0.3087669014930725,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.8906112313270569,0.5532788038253784,0.5267438888549805,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8588297367095947,0.4961145520210266,0.3493089377880096,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.8256364464759827,0.4367768466472626,0.417690634727478,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.6581836938858032,0.218151569366455,1.005997896194458,284.9217224121094,284.95001220703125,303.1253967285156,297.1212463378906,299.53375244140625,297.2621765136719,284.9234619140625,1.0,0.6203223466873169,0.5237422585487366,0.5237422585487366,1.0,1.0,-3.1321818828582764,1.2091810703277588,1.9230008125305176,0.5024829506874084,0.9071146845817566,0.9071146845817566,0.0,211.4517974853516,213.0,75286.53125,0.0,2878.586669921875,1.0,278.1510009765625,282.94140625,300.11932373046875,305.021728515625,293.1499938964844,293.1499938964844,278.1499938964844,37512.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500143885612488,1.0,0.0,0.0,3.754237413406372,3.754262685775757,9.404521961187128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12088.7001953125,0.0,1663.901611328125,1895.4371337890625,0.0,2935.405517578125,0.9298275709152222,1.0,0.0,3.0,1.0,0.0
17762400,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7584385871887207,0.3383896946907043,0.3089389503002167,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.8896782398223877,0.5541366338729858,0.5275506377220154,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.858281135559082,0.4974470734596252,0.350232720375061,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.8247010707855225,0.4371897280216217,0.4180835485458374,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.6572874188423157,0.2182531356811523,1.006584405899048,284.9393615722656,284.95001220703125,303.1499938964844,297.1337280273437,299.5401306152344,297.26202392578125,284.9404296875,1.0,0.6215921640396118,0.5227392315864563,0.5227392315864563,1.0,1.0,-3.1356449127197266,1.2088929414749146,1.926751971244812,0.5013622641563416,0.912625014781952,0.912625014781952,0.0,212.9491729736328,216.0,75280.5234375,0.0,2893.685791015625,1.0,278.150146484375,282.9560852050781,300.1263122558594,305.0172424316406,293.1499938964844,293.1499938964844,278.1499938964844,36850.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489413261413574,1.0,0.0,0.0,3.7426624298095694,3.742687463760376,9.346620117867132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12090.9208984375,0.0,1645.24755859375,1895.4371337890625,0.0,2925.356201171875,0.9267847537994384,1.0,0.0,3.0,1.0,0.0
17762460,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7575225830078125,0.3386209607124328,0.3091795146465301,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8888200521469116,0.5550289750099182,0.5284247398376465,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8578051328659058,0.4988139271736145,0.3512077629566192,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.823838472366333,0.4376487135887146,0.4185468554496765,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.656461238861084,0.2183827012777328,1.0073548555374146,284.9499206542969,284.95001220703125,303.1728515625,297.14605712890625,299.5461730957031,297.2622985839844,284.9505615234375,1.0,0.622918426990509,0.5217419862747192,0.5217419862747192,1.0,1.0,-3.1396398544311523,1.2088255882263184,1.930814266204834,0.5003527402877808,0.9180716276168824,0.9180716276168824,0.0,214.4468688964844,216.0,75331.828125,0.0,2909.909423828125,1.0,278.1500244140625,282.9638061523437,300.1389465332031,305.02880859375,293.1499938964844,293.1499938964844,278.1499938964844,36349.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482124209403992,1.0,0.0,0.0,3.739725589752197,3.739750623703003,9.331957926406176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12105.3818359375,0.0,1637.982666015625,1895.4371337890625,0.0,2918.530517578125,0.925744652748108,1.0,0.0,3.0,1.0,0.0
17762520,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.7566375136375427,0.3388516902923584,0.3094364404678345,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.8879868388175964,0.5559127330780029,0.5293097496032715,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.8573513031005859,0.5001730918884277,0.3521910607814789,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.8230063319206238,0.4381166696548462,0.4190349876880646,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.6556684374809265,0.2185201644897461,1.0082027912139893,284.9552917480469,284.95001220703125,303.1925354003906,297.15625,299.5509033203125,297.2624816894531,284.95556640625,1.0,0.6242594122886658,0.5207446813583374,0.5207446813583374,1.0,1.0,-3.143801212310791,1.2088156938552856,1.9349855184555047,0.4993688464164734,0.922627091407776,0.922627091407776,0.0,215.9457092285156,219.0,75409.9375,0.0,2926.51953125,1.0,278.1499938964844,282.966552734375,300.1517333984375,305.0463256835937,293.1499938964844,293.1499938964844,278.1499938964844,36018.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478874564170837,1.0,0.0,0.0,3.741878509521485,3.74190354347229,9.342705880044376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12123.9072265625,0.0,1637.949462890625,1895.4371337890625,0.0,2915.48828125,0.9259571433067322,1.0,0.0,3.0,1.0,0.0
17762580,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.7557563185691833,0.3390655517578125,0.3096847236156463,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.8871530890464783,0.5567684173583984,0.5301766395568848,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.8568953275680542,0.5015078186988831,0.3531625270843506,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8221811056137085,0.438575267791748,0.4195223152637481,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.6548871994018555,0.2186538726091385,1.0090588331222534,284.9573059082031,284.95001220703125,303.2091979980469,297.1643371582031,299.55426025390625,297.26239013671875,284.9574279785156,1.0,0.6255921125411987,0.5197474360466003,0.5197474360466003,1.0,1.0,-3.14792537689209,1.2087769508361816,1.939148426055908,0.498366504907608,0.9261568188667296,0.9261568188667296,0.0,217.4455108642578,219.0,75497.0703125,0.0,2943.09765625,1.0,278.1499938964844,282.9662475585937,300.1624755859375,305.06396484375,293.1499938964844,293.1499938964844,278.1499938964844,35825.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478375673294067,1.0,0.0,0.0,3.746652364730835,3.7466771602630615,9.36655851546675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12142.7490234375,0.0,1642.039306640625,1895.4371337890625,0.0,2915.02099609375,0.9268644452095032,1.0,0.0,3.0,1.0,0.0
17762640,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.7548706531524658,0.3392603695392608,0.3099172115325928,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.8863103985786438,0.5575923919677734,0.5310158729553223,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.8564301133155823,0.5028162598609924,0.3541166186332702,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.8213537335395813,0.4390187859535217,0.4199983477592468,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.6541074514389038,0.2187790274620056,1.0098881721496582,284.9574584960937,284.95001220703125,303.2228698730469,297.1704406738281,299.5562438964844,297.2619934082031,284.9574584960937,1.0,0.6269078254699707,0.5187501907348633,0.5187501907348633,1.0,1.0,-3.151930570602417,1.2086751461029053,1.9432553052902224,0.4973280727863312,0.9287441968917848,0.9287441968917848,0.0,218.9458923339844,222.0,75582.40625,0.0,2959.471923828125,1.0,278.1499938964844,282.96435546875,300.1706237792969,305.0794677734375,293.1499938964844,293.1499938964844,278.1499938964844,35729.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479652404785156,1.0,0.0,0.0,3.7524707317352295,3.752495765686035,9.395673714607256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12160.0751953125,0.0,1648.1080322265625,1895.4371337890625,0.0,2916.21630859375,0.9280821084976196,1.0,0.0,3.0,1.0,0.0
17762700,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7539796829223633,0.3394389748573303,0.3101335763931274,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8854563236236572,0.5583831667900085,0.5318247079849243,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8559539318084717,0.504095733165741,0.35505211353302,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8205211162567139,0.4394473731517792,0.420459896326065,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.6533253192901611,0.2188938409090042,1.010675311088562,284.95660400390625,284.95001220703125,303.23370361328125,297.174560546875,299.556884765625,297.2613220214844,284.95654296875,1.0,0.6282035112380981,0.5177529454231262,0.5177529454231262,1.0,1.0,-3.155789375305176,1.2084991931915283,1.947290182113648,0.4962478280067444,0.930536925792694,0.930536925792694,0.0,220.4465484619141,222.0,75659.828125,0.0,2975.581298828125,1.0,278.1499938964844,282.9617614746094,300.1761779785156,305.0919189453125,293.1499938964844,293.1499938964844,278.1499938964844,35699.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482028245925903,1.0,0.0,0.0,3.758381605148315,3.758406400680542,9.425295957044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12174.990234375,0.0,1654.8065185546875,1895.4371337890625,0.0,2918.44091796875,0.9293736219406128,1.0,0.0,3.0,1.0,0.0
17762760,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.7530884742736816,0.3396111726760864,0.3103402256965637,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8845887780189514,0.5591325163841248,0.5325990319252014,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8554598093032837,0.5053236484527588,0.3559598624706268,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8196858763694763,0.4398688375949859,0.4209114611148834,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.6525405049324036,0.218998834490776,1.0114188194274902,284.95538330078125,284.95001220703125,303.2417297363281,297.17681884765625,299.5561828613281,297.26025390625,284.9552917480469,1.0,0.6294787526130676,0.5167549252510071,0.5167549252510071,1.0,1.0,-3.1594974994659424,1.208245873451233,1.95125150680542,0.4951243102550506,0.931708574295044,0.931708574295044,0.0,221.9473114013672,225.0,75725.9921875,0.0,2991.411865234375,1.0,278.1499938964844,282.9590148925781,300.1793518066406,305.10113525390625,293.1499938964844,293.1499938964844,278.1499938964844,35708.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485078811645508,1.0,0.0,0.0,3.76382040977478,3.763845443725586,9.452595008951904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12187.1123046875,0.0,1661.2720947265625,1895.4371337890625,0.0,2921.296875,0.9305914640426636,1.0,0.0,3.0,1.0,0.0
17762820,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.7522017359733582,0.3397793769836426,0.3105427324771881,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.8837072253227234,0.5598471164703369,0.5333372950553894,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.8549445867538452,0.5065115690231323,0.3568350672721863,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.8188509941101074,0.4402855336666107,0.4213579297065735,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.6517539024353027,0.2190949767827987,1.012121319770813,284.9540710449219,284.95001220703125,303.2471008300781,297.1772155761719,299.5542297363281,297.2589111328125,284.9540100097656,1.0,0.630734920501709,0.5157569050788879,0.5157569050788879,1.0,1.0,-3.163062334060669,1.207919955253601,1.9551424980163568,0.4939601719379425,0.9324068427085876,0.9324068427085876,0.0,223.4480895996093,225.0,75779.390625,0.0,3006.9775390625,1.0,278.1499938964844,282.9563903808594,300.18035888671875,305.1072082519531,293.1499938964844,293.1499938964844,278.1499938964844,35739.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488535284996033,1.0,0.0,0.0,3.768493413925171,3.768518447875977,9.476081572756812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12196.3134765625,0.0,1667.023193359375,1895.4371337890625,0.0,2924.533447265625,0.9316564798355104,1.0,0.0,3.0,1.0,0.0
17762880,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.7513213753700256,0.3399441838264465,0.3107421100139618,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8828186392784119,0.5605373382568359,0.5340486764907837,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8544188737869263,0.5076766610145569,0.3576893508434295,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8180181980133057,0.4406980872154236,0.4218004047870636,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.6509681344032288,0.2191840410232544,1.0127897262573242,284.952880859375,284.95001220703125,303.2498474121094,297.1758728027344,299.5511779785156,297.2574157714844,284.95281982421875,1.0,0.6319765448570251,0.5147588849067688,0.5147588849067688,1.0,1.0,-3.166520357131958,1.2075368165969849,1.9589835405349727,0.492762953042984,0.9327747225761414,0.9327747225761414,0.0,224.94876098632807,228.0,75820.421875,0.0,3022.349609375,1.0,278.1499938964844,282.9540405273437,300.1794128417969,305.11041259765625,293.1499938964844,293.1499938964844,278.1499938964844,35780.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492276668548584,1.0,0.0,0.0,3.772331476211548,3.7723567485809326,9.495394124314772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12202.7744140625,0.0,1671.8758544921875,1895.4371337890625,0.0,2928.037353515625,0.9325433373451232,1.0,0.0,3.0,1.0,0.0
17762940,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7504482865333557,0.3401060998439789,0.3109387159347534,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.881926953792572,0.5612075328826904,0.5347386002540588,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8538889288902283,0.5088255405426025,0.3585295379161834,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8171880841255188,0.4411069452762604,0.4222392439842224,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.650184690952301,0.2192670255899429,1.0134283304214478,284.951904296875,284.95001220703125,303.25006103515625,297.1728210449219,299.5470886230469,297.2558898925781,284.95184326171875,1.0,0.6332060694694519,0.5137608647346497,0.5137608647346497,1.0,1.0,-3.169891834259033,1.207105040550232,1.9627869129180908,0.4915374517440796,0.9328985214233398,0.9328985214233398,0.0,226.4493103027344,228.0,75849.5390625,0.0,3037.5703125,1.0,278.1499938964844,282.9520568847656,300.1766052246094,305.1107788085937,293.1499938964844,293.1499938964844,278.1499938964844,35824.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496187329292297,1.0,0.0,0.0,3.77531671524048,3.775341749191284,9.510427503300888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12206.62109375,0.0,1675.75048828125,1895.4371337890625,0.0,2931.699951171875,0.9332426190376282,1.0,0.0,3.0,1.0,0.0
17763000,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.7495834827423096,0.3402658700942993,0.3111332356929779,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8810360431671143,0.561862051486969,0.5354124903678894,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8533594608306885,0.50996333360672,0.3593608140945434,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8163615465164185,0.4415127635002136,0.4226751029491424,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.6494055986404419,0.2193453758955001,1.0140440464019775,284.9510803222656,284.95001220703125,303.2478942871094,297.1681213378906,299.54205322265625,297.2543029785156,284.9510498046875,1.0,0.6344261169433594,0.5127627849578857,0.5127627849578857,1.0,1.0,-3.1731998920440674,1.206634283065796,1.966565608978272,0.4902887344360351,0.9328526854515076,0.9328526854515076,0.0,227.9497528076172,231.0,75867.8984375,0.0,3052.685791015625,1.0,278.1499938964844,282.9503479003906,300.1720886230469,305.108642578125,293.1499938964844,293.1499938964844,278.1499938964844,35866.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500258922576904,1.0,0.0,0.0,3.777533531188965,3.7775588035583496,9.521600645712168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12208.1181640625,0.0,1678.70654296875,1895.4371337890625,0.0,2935.51318359375,0.93376886844635,1.0,0.0,3.0,1.0,0.0
17763060,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.7487272620201111,0.3404236733913421,0.3113259077072143,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.880146861076355,0.5625017285346985,0.5360715389251709,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8528317213058472,0.5110909342765808,0.3601844012737274,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8155385851860046,0.4419157207012176,0.423108160495758,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.6486315727233887,0.2194196581840515,1.0146397352218628,284.9504699707031,284.95001220703125,303.2433776855469,297.1618347167969,299.5361328125,297.2527160644531,284.950439453125,1.0,0.6356375813484192,0.5117837190628052,0.5117837190628052,1.0,1.0,-3.1764512062072754,1.2061606645584106,1.9702905416488647,0.489051878452301,0.9326868057250975,0.9326868057250975,0.0,229.4501342773437,231.0,75876.5078125,0.0,3067.709716796875,1.0,278.1499938964844,282.9489440917969,300.1659545898437,305.10406494140625,293.1499938964844,293.1499938964844,278.1499938964844,35905.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504433631896973,1.0,0.0,0.0,3.7790236473083496,3.7790489196777344,9.529114208817192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12207.4501953125,0.0,1680.7725830078125,1895.4371337890625,0.0,2939.42333984375,0.9341301918029784,1.0,0.0,3.0,1.0,0.0
17763120,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7478799819946289,0.3405797779560089,0.3115171194076538,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8792612552642822,0.5631288886070251,0.5367185473442078,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8523072004318237,0.5122100114822388,0.3610019385814667,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8147194981575012,0.4423160254955292,0.4235388040542602,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6478639245033264,0.2194908261299133,1.0152206420898438,284.949951171875,284.95001220703125,303.23663330078125,297.1540222167969,299.52935791015625,297.2511291503906,284.949951171875,1.0,0.6368417739868164,0.5108046531677246,0.5108046531677246,1.0,1.0,-3.1796581745147705,1.205658793449402,1.9739993810653689,0.4877991676330566,0.9324171543121338,0.9324171543121338,0.0,230.9504547119141,234.0,75876.4296875,0.0,3082.667724609375,1.0,278.1499938964844,282.94775390625,300.1582946777344,305.0973815917969,293.1499938964844,293.1499938964844,278.1499938964844,35939.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508799076080322,1.0,0.0,0.0,3.77993369102478,3.779958963394165,9.533703178021824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12204.8701171875,0.0,1682.119140625,1895.4371337890625,0.0,2943.51318359375,0.9343578815460204,1.0,0.0,3.0,1.0,0.0
17763180,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7470414042472839,0.3407337963581085,0.3117066323757171,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8783789873123169,0.5637428760528564,0.5373531579971313,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8517856597900391,0.5133199095726013,0.3618131577968597,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8139037489891052,0.4427132606506347,0.4239667654037475,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6471026539802551,0.2195590287446975,1.0157876014709473,284.94952392578125,284.95001220703125,303.22772216796875,297.1447448730469,299.521728515625,297.24951171875,284.94952392578125,1.0,0.6380388736724854,0.509825587272644,0.509825587272644,1.0,1.0,-3.1828207969665527,1.2051262855529783,1.977694392204285,0.4865286350250244,0.9320467114448548,0.9320467114448548,0.0,232.4507598876953,234.0,75867.7265625,0.0,3097.55859375,1.0,278.1499938964844,282.94677734375,300.149169921875,305.0885314941406,293.1499938964844,293.1499938964844,278.1499938964844,35970.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851328432559967,1.0,0.0,0.0,3.780265092849731,3.780290365219116,9.53537494297052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12200.3623046875,0.0,1682.75341796875,1895.4371337890625,0.0,2947.71484375,0.9344534277915956,1.0,0.0,3.0,1.0,0.0
17763240,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7462112307548523,0.3408855497837066,0.3118943274021148,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8775006532669067,0.5643447637557983,0.5379763245582581,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8512673377990723,0.5144210457801819,0.3626183867454529,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8130910396575928,0.4431072175502777,0.424391895532608,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.646348237991333,0.2196246534585952,1.0163429975509644,284.9491577148437,284.95001220703125,303.2167663574219,297.13409423828125,299.5133361816406,297.2479248046875,284.9491577148437,1.0,0.6392291784286499,0.5088465213775635,0.5088465213775635,1.0,1.0,-3.185942888259888,1.2045650482177734,1.9813778400421145,0.4852413237094879,0.9315807819366456,0.9315807819366456,0.0,233.9510498046875,237.0,75851.296875,0.0,3112.390380859375,1.0,278.1499938964844,282.9458923339844,300.138671875,305.0777893066406,293.1499938964844,293.1499938964844,278.1499938964844,35999.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517961502075195,1.0,0.0,0.0,3.780109643936157,3.780134916305542,9.53459050379024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12194.1298828125,0.0,1682.789794921875,1895.4371337890625,0.0,2952.0966796875,0.9344376921653748,1.0,0.0,3.0,1.0,0.0
17763300,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7453890442848206,0.3410347104072571,0.3120798468589782,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8766257166862488,0.5649336576461792,0.5385875105857849,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8507517576217651,0.5155128836631775,0.3634172677993774,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8122807145118713,0.4434975087642669,0.4248137772083282,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.645600438117981,0.2196876555681228,1.0168867111206057,284.9488220214844,284.95001220703125,303.203857421875,297.1220703125,299.504150390625,297.2463073730469,284.9488220214844,1.0,0.6404126882553101,0.5078673958778381,0.5078673958778381,1.0,1.0,-3.1890223026275635,1.2039740085601809,1.9850482940673828,0.483936995267868,0.9310224056243896,0.9310224056243896,0.0,235.45132446289065,237.0,75827.2421875,0.0,3127.157470703125,1.0,278.1499938964844,282.9451904296875,300.1268005371094,305.0650939941406,293.1499938964844,293.1499938964844,278.1499938964844,36025.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522759675979614,1.0,0.0,0.0,3.779465675354004,3.7794909477233887,9.531342470836536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12186.1806640625,0.0,1682.2281494140625,1895.4371337890625,0.0,2956.59228515625,0.9343106746673584,1.0,0.0,3.0,1.0,0.0
17763360,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7445744276046753,0.3411810398101806,0.312263011932373,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.875754177570343,0.5655098557472229,0.5391867160797119,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8502388000488281,0.5165953040122986,0.3642096817493438,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8114722371101379,0.4438838064670563,0.4252321124076843,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6448591947555542,0.2197481989860534,1.0174193382263184,284.94854736328125,284.95001220703125,303.1890563964844,297.1087951660156,299.49432373046875,297.2447204589844,284.94854736328125,1.0,0.6415891647338867,0.5069054961204529,0.5069054961204529,1.0,1.0,-3.192059278488159,1.2033841609954834,1.9886749982833865,0.482646644115448,0.9303894639015198,0.9303894639015198,0.0,236.9516143798828,240.0,75796.5078125,0.0,3141.859375,1.0,278.1499938964844,282.944580078125,300.1136474609375,305.0505676269531,293.1499938964844,293.1499938964844,278.1499938964844,36049.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527697920799255,1.0,0.0,0.0,3.778386831283569,3.778412103652954,9.525901987217368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12176.7109375,0.0,1681.131591796875,1895.4371337890625,0.0,2961.2197265625,0.9340845346450806,1.0,0.0,3.0,1.0,0.0
17763420,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7437673807144165,0.3413251042366028,0.3124439716339111,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8748860955238342,0.5660733580589294,0.5397742390632629,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8497284054756165,0.5176684856414795,0.3649957180023193,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8106651902198792,0.4442657828330993,0.4256466031074524,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6441245079040527,0.2198063433170318,1.0179414749145508,284.9482727050781,284.95001220703125,303.1724548339844,297.0942687988281,299.4837646484375,297.2430725097656,284.9482727050781,1.0,0.6427589058876038,0.5059435367584229,0.5059435367584229,1.0,1.0,-3.195054531097412,1.2027676105499268,1.992286920547485,0.4813421666622162,0.9296702146530152,0.9296702146530152,0.0,238.451889038086,240.0,75759.15625,0.0,3156.497314453125,1.0,278.1499938964844,282.944091796875,300.0992736816406,305.0343322753906,293.1499938964844,293.1499938964844,278.1499938964844,36071.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853278636932373,1.0,0.0,0.0,3.776909828186035,3.77693510055542,9.518456636214978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12165.7626953125,0.0,1679.5506591796875,1895.4371337890625,0.0,2965.988525390625,0.9337674379348756,1.0,0.0,3.0,1.0,0.0
17763480,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7429677844047546,0.3414664566516876,0.3126228153705597,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8740217089653015,0.5666248798370361,0.5403504967689514,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.849220871925354,0.5187329649925232,0.3657756745815277,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8098591566085815,0.4446434080600738,0.4260571897029876,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.6433964371681213,0.2198622673749923,1.01845383644104,284.947998046875,284.95001220703125,303.1541748046875,297.07861328125,299.4725952148437,297.2414245605469,284.947998046875,1.0,0.6439220905303955,0.5049815773963928,0.5049815773963928,1.0,1.0,-3.198009967803955,1.2021230459213257,1.995887041091919,0.4800218343734741,0.9288641810417176,0.9288641810417176,0.0,239.95216369628903,228.0,75715.546875,0.0,3171.07470703125,1.0,278.1499938964844,282.94366455078125,300.0837707519531,305.0165405273437,293.1499938964844,293.1499938964844,278.1499938964844,36092.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538046479225159,1.0,0.0,0.0,3.775056123733521,3.775081396102905,9.509114988759392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12153.416015625,0.0,1677.51953125,1895.4371337890625,0.0,2970.917724609375,0.933365285396576,1.0,0.0,3.0,1.0,0.0
17763540,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.7469636797904968,0.3416174650192261,0.3125301897525787,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8793081045150757,0.5671648383140564,0.5406286716461182,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8544043898582458,0.5197874903678894,0.3663378357887268,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8144873976707458,0.4450218081474304,0.4261779189109802,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.6468517780303955,0.2199219018220901,1.0176013708114624,284.9454345703125,284.95001220703125,303.13427734375,297.06182861328125,299.46063232421875,297.2398681640625,284.9452514648437,1.0,0.6402044296264648,0.5040196776390076,0.5040196776390076,1.0,1.0,-3.198035717010498,1.200251579284668,1.99778425693512,0.4782100021839142,0.9261265993118286,0.9261265993118286,0.0,234.07286071777344,228.0,75615.453125,0.0,3139.05126953125,1.0,278.1499938964844,282.9418029785156,300.0670166015625,304.99566650390625,293.1499938964844,293.1499938964844,278.1499938964844,36181.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543260097503662,1.0,0.0,0.0,3.771580457687378,3.771605730056762,9.49161290009215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12131.4716796875,0.0,1674.0880126953125,1895.4371337890625,0.0,2975.804931640625,0.9326053857803344,1.0,0.0,3.0,1.0,0.0
