time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763600,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.7512533664703369,0.3418082594871521,0.3124591410160064,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.8849169015884399,0.5677021145820618,0.5408977270126343,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.8599194288253784,0.520823061466217,0.3668877780437469,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.8192660212516785,0.4454272389411926,0.4263100326061249,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.6505714654922485,0.2200065702199936,1.0168074369430542,284.944091796875,284.95001220703125,303.1128845214844,297.04400634765625,299.4481811523437,297.23834228515625,284.94403076171875,1.0,0.636995792388916,0.5030577182769775,0.5030577182769775,1.0,1.0,-3.198138952255249,1.1984117031097412,1.999727249145508,0.4763312339782715,0.9234580993652344,0.9234580993652344,0.0,228.1099853515625,216.0,75496.34375,0.0,3106.74365234375,1.0,278.1499938964844,282.9416809082031,300.0487670898437,304.9704895019531,293.1499938964844,293.1499938964844,278.1499938964844,36279.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547807931900024,1.0,0.0,0.0,3.765604972839356,3.76563024520874,9.461560921408818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12105.361328125,0.0,1667.7850341796875,1895.4371337890625,0.0,2980.0673828125,0.9313487410545348,1.0,0.0,3.0,1.0,0.0
17763660,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.7558372020721436,0.3420311212539673,0.3124196529388428,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.8908241987228394,0.5682398676872253,0.541164219379425,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.8657519817352295,0.5218503475189209,0.3674265146255493,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.8242204785346985,0.4458571374416351,0.426465779542923,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.6545571684837341,0.2201139479875564,1.0161148309707642,284.9436340332031,284.95001220703125,303.0900573730469,297.0252380371094,299.4353942871094,297.2369079589844,284.9436340332031,1.0,0.6337831020355225,0.5021395087242126,0.5021395087242126,1.0,1.0,-3.198413848876953,1.1967145204544067,2.001699209213257,0.4745596647262573,0.9210864901542664,0.9210864901542664,0.0,222.12368774414065,216.0,75374.421875,0.0,3074.672119140625,1.0,278.1499938964844,282.9423828125,300.029541015625,304.9435119628906,293.1499938964844,293.1499938964844,278.1499938964844,36336.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855189323425293,1.0,0.0,0.0,3.7589075565338135,3.758932590484619,9.42793462854752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12078.673828125,0.0,1660.3367919921875,1895.4371337890625,0.0,2983.896728515625,0.9298924207687378,1.0,0.0,3.0,1.0,0.0
17763720,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.7607232928276062,0.3422743678092956,0.3124023973941803,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8970321416854858,0.5687788724899292,0.5414310693740845,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8719191551208496,0.5228785276412964,0.3679625988006592,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8293935060501099,0.4463036358356476,0.4266397058963775,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.6588189005851746,0.2202394008636474,1.0155088901519775,284.9436950683594,284.95001220703125,303.0658874511719,297.0055236816406,299.4222106933594,297.2356262207031,284.9436950683594,1.0,0.6305705904960632,0.501221239566803,0.501221239566803,1.0,1.0,-3.198838710784912,1.1950764656066897,2.0037622451782227,0.472817450761795,0.9189951419830322,0.9189951419830322,0.0,216.1288452148437,204.0,75251.2421875,0.0,3042.8662109375,1.0,278.1499938964844,282.9434814453125,300.00958251953125,304.9155578613281,293.1499938964844,293.1499938964844,278.1499938964844,36366.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555843234062195,1.0,0.0,0.0,3.751872539520264,3.751897811889648,9.39267863486748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12051.798828125,0.0,1652.3052978515625,1895.4371337890625,0.0,2987.599853515625,0.9283405542373656,1.0,0.0,3.0,1.0,0.0
17763780,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7659273147583008,0.342531144618988,0.3124004900455475,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.9035527110099792,0.569317638874054,0.5416980385780334,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8784409761428833,0.523909866809845,0.3684999048709869,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8348357677459717,0.4467615187168121,0.4268268942832947,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6633728742599487,0.2203802168369293,1.0149786472320557,284.94390869140625,284.95001220703125,303.0404663085937,296.9849548339844,299.40869140625,297.23443603515625,284.9439392089844,1.0,0.6273583769798279,0.5003030300140381,0.5003030300140381,1.0,1.0,-3.199390888214112,1.1934822797775269,2.005908489227295,0.4710946977138519,0.9170846939086914,0.9170846939086914,0.0,210.1306304931641,204.0,75127.453125,0.0,3011.30224609375,1.0,278.1499938964844,282.9447631835937,299.98895263671875,304.8868103027344,293.1499938964844,293.1499938964844,278.1499938964844,36379.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559790253639221,1.0,0.0,0.0,3.744700193405152,3.744725227355957,9.356801342619292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12024.7353515625,0.0,1644.0146484375,1895.4371337890625,0.0,2991.2998046875,0.9267444014549256,1.0,0.0,3.0,1.0,0.0
17763840,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7714652419090271,0.3427948951721191,0.3124068081378937,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.910731315612793,0.5698543190956116,0.5419636964797974,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.8853349089622498,0.5249438881874084,0.3690389990806579,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.8405981659889221,0.447225272655487,0.427021324634552,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.6682337522506714,0.2205319255590438,1.0145028829574585,284.9441833496094,284.95001220703125,303.0138854980469,296.96356201171875,299.394775390625,297.2333679199219,284.9441833496094,1.0,0.624142587184906,0.4993847906589508,0.4993847906589508,1.0,1.0,-3.2000274658203125,1.1919143199920654,2.008113145828247,0.4693830013275146,0.915271520614624,0.915271520614624,0.0,204.1314392089844,192.0,75003.2890625,0.0,2979.89990234375,1.0,278.1499938964844,282.946044921875,299.9676208496094,304.8573913574219,293.1499938964844,293.1499938964844,278.1499938964844,36384.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563876748085022,1.0,0.0,0.0,3.737512588500977,3.7375376224517822,9.320916660726652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11997.5107421875,0.0,1635.6746826171875,1895.4371337890625,0.0,2995.131103515625,0.9251381158828736,1.0,0.0,3.0,1.0,0.0
17763900,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.7773584127426147,0.3430630266666412,0.3124186098575592,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.9186882972717284,0.570387065410614,0.5422263741493225,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.8926198482513428,0.5259801149368286,0.3695797622203827,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.8467357754707336,0.4476923942565918,0.4272204637527466,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.6734216809272766,0.2206933498382568,1.0140753984451294,284.94439697265625,284.95001220703125,302.9862670898437,296.94146728515625,299.38055419921875,297.2323608398437,284.9444274902344,1.0,0.6209235191345215,0.4984665513038635,0.4984665513038635,1.0,1.0,-3.200733184814453,1.1903663873672483,2.010366678237915,0.4676791429519653,0.913522720336914,0.913522720336914,0.0,198.1317749023437,192.0,74878.8203125,0.0,2948.62646484375,1.0,278.1499938964844,282.9472961425781,299.94561767578125,304.8272399902344,293.1499938964844,293.1499938964844,278.1499938964844,36385.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568080067634583,1.0,0.0,0.0,3.730339527130127,3.7303645610809326,9.285173518946976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11970.1083984375,0.0,1627.347412109375,1895.4371337890625,0.0,2999.072021484375,0.9235312938690186,1.0,0.0,3.0,1.0,0.0
17763960,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.7836273312568665,0.3433329463005066,0.3124328255653381,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.927285611629486,0.5709146857261658,0.5424846410751343,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.9003128409385681,0.5270180702209473,0.3701217472553253,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.8533021211624146,0.4481602907180786,0.4274211823940277,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.6789548993110657,0.2208622395992279,1.01368510723114,284.9446105957031,284.95001220703125,302.9576416015625,296.9186706542969,299.3661804199219,297.2314147949219,284.94464111328125,1.0,0.617695152759552,0.4975968599319458,0.4975968599319458,1.0,1.0,-3.201484203338623,1.188920021057129,2.012564182281494,0.4660696685314178,0.911836326122284,0.911836326122284,0.0,192.13211059570312,180.0,74755.1875,0.0,2917.43359375,1.0,278.1499938964844,282.9485168457031,299.9229431152344,304.7964172363281,293.1499938964844,293.1499938964844,278.1499938964844,36383.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572431206703186,1.0,0.0,0.0,3.723214864730835,3.7232396602630615,9.249739605365904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11942.7080078125,0.0,1619.0865478515625,1895.4371337890625,0.0,3003.151611328125,0.9219341278076172,1.0,0.0,3.0,1.0,0.0
17764020,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.7902941703796387,0.343603253364563,0.3124479055404663,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.9363880753517152,0.5714366436004639,0.5427379012107849,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.9086319208145142,0.5280574560165405,0.3706647753715515,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.8603515625,0.4486273825168609,0.4276218116283417,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.684853196144104,0.2210370302200317,1.0133237838745115,284.9447631835937,284.95001220703125,302.9281616210937,296.895263671875,299.3515319824219,297.23052978515625,284.9447631835937,1.0,0.6144574284553528,0.4967271983623504,0.4967271983623504,1.0,1.0,-3.2022666931152344,1.1874850988388062,2.0147817134857178,0.4644672870635986,0.9101648926734924,0.9101648926734924,0.0,186.13250732421875,180.0,74631.4765625,0.0,2886.291015625,1.0,278.1499938964844,282.94970703125,299.8996887207031,304.7650146484375,293.1499938964844,293.1499938964844,278.1499938964844,36381.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576945662498474,1.0,0.0,0.0,3.7161495685577393,3.7161741256713854,9.214667215928784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11915.2138671875,0.0,1610.9193115234375,1895.4371337890625,0.0,3007.384521484375,0.9203490018844604,1.0,0.0,3.0,1.0,0.0
17764080,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.7973816394805908,0.343872994184494,0.3124628663063049,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.9458622336387634,0.5719524025917053,0.5429856777191162,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.9180656671524048,0.5290984511375427,0.3712087571620941,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8679382801055908,0.4490927159786224,0.4278212189674377,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.6911366581916809,0.2212164998054504,1.0129852294921875,284.94482421875,284.95001220703125,302.8978576660156,296.8713073730469,299.3366394042969,297.22967529296875,284.9448547363281,1.0,0.6112107038497925,0.4958575069904327,0.4958575069904327,1.0,1.0,-3.2030692100524902,1.1860507726669312,2.0170185565948486,0.4628634750843048,0.9084812998771667,0.9084812998771667,0.0,180.13291931152344,168.0,74506.96875,0.0,2855.1748046875,1.0,278.1499938964844,282.9508361816406,299.8758850097656,304.7330322265625,293.1499938964844,293.1499938964844,278.1499938964844,36380.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581611514091492,1.0,0.0,0.0,3.7090792655944815,3.70910382270813,9.179636890621624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11887.486328125,0.0,1602.788818359375,1895.4371337890625,0.0,3011.759765625,0.918764054775238,1.0,0.0,3.0,1.0,0.0
17764140,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.8049132227897644,0.3441414833068847,0.3124769628047943,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.9555750489234924,0.5724542140960693,0.5432236790657043,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.9284107089042664,0.5301418900489807,0.3717541992664337,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.8761164546012878,0.4495552182197571,0.4280183017253876,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.6978285908699036,0.2214022874832153,1.0126731395721436,284.94488525390625,284.95001220703125,302.86688232421875,296.8468322753906,299.3215026855469,297.2288513183594,284.94488525390625,1.0,0.607960045337677,0.494987815618515,0.494987815618515,1.0,1.0,-3.203890085220337,1.184616208076477,2.0192737579345703,0.4612576365470886,0.9067935943603516,0.9067935943603516,0.0,174.133056640625,168.0,74381.7109375,0.0,2824.078369140625,1.0,278.1499938964844,282.9519348144531,299.8515014648437,304.7003479003906,293.1499938964844,293.1499938964844,278.1499938964844,36381.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858633279800415,1.0,0.0,0.0,3.701986789703369,3.7020113468170166,9.144563932750316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.5341796875,0.0,1594.6707763671875,1895.4371337890625,0.0,3016.1875,0.9171757698059082,1.0,0.0,3.0,1.0,0.0
17764200,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.8127179145812988,0.344408631324768,0.3124898970127105,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.965393841266632,0.572938859462738,0.5434468984603882,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.939425528049469,0.5311884880065918,0.3723014891147613,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.8849393129348755,0.4500147700309753,0.4282127320766449,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.7049508094787598,0.2215943485498428,1.0123881101608276,284.94488525390625,284.95001220703125,302.83526611328125,296.8219299316406,299.3062438964844,297.2281188964844,284.94488525390625,1.0,0.6046992540359497,0.4941181540489197,0.4941181540489197,1.0,1.0,-3.2047231197357178,1.1831791400909424,2.0215439796447754,0.4596484303474426,0.9051036238670348,0.9051036238670348,0.0,168.13320922851562,156.0,74255.6875,0.0,2792.9912109375,1.0,278.1499938964844,282.9530334472656,299.82666015625,304.6671447753906,293.1499938964844,293.1499938964844,278.1499938964844,36382.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591145873069763,1.0,0.0,0.0,3.6948649883270255,3.694889545440674,9.109413667829358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.4130859375,0.0,1586.5531005859375,1895.4371337890625,0.0,3020.700927734375,0.9155817031860352,1.0,0.0,3.0,1.0,0.0
17764260,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8207014799118042,0.344674289226532,0.3125016093254089,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.9751920700073242,0.5734106302261353,0.5436568260192871,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.9508758783340454,0.5322389006614685,0.3728510439395904,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8944593071937561,0.4504713118076324,0.4284044504165649,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.7124366760253906,0.2217913717031479,1.012127161026001,284.9449157714844,284.95001220703125,302.8031616210937,296.796630859375,299.2908630371094,297.2274169921875,284.9449157714844,1.0,0.6014149188995361,0.4932651817798614,0.4932651817798614,1.0,1.0,-3.2055671215057373,1.1817710399627686,2.0237960815429688,0.4580674767494201,0.9034231901168824,0.9034231901168824,0.0,162.13394165039062,156.0,74129.28125,0.0,2761.9130859375,1.0,278.1499938964844,282.95416259765625,299.8014831542969,304.6335144042969,293.1499938964844,293.1499938964844,278.1499938964844,36383.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596031069755554,1.0,0.0,0.0,3.6877169609069824,3.68774151802063,9.07420258045022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11803.1923828125,0.0,1578.435546875,1895.4371337890625,0.0,3025.28271484375,0.913982391357422,1.0,0.0,3.0,1.0,0.0
17764320,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.829127848148346,0.3449384272098541,0.3125119805335998,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.9848474264144896,0.5738723278045654,0.5438559651374817,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.962537169456482,0.5332937836647034,0.373403400182724,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.9047558307647704,0.4509247839450836,0.4285933077335357,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.7199857831001282,0.221992552280426,1.011886477470398,284.9449462890625,284.95001220703125,302.7705993652344,296.7710266113281,299.2754211425781,297.2267761230469,284.9449462890625,1.0,0.5981241464614868,0.4924122393131256,0.4924122393131256,1.0,1.0,-3.206420660018921,1.1803617477416992,2.0260589122772217,0.456484854221344,0.9017454981803894,0.9017454981803894,0.0,156.13453674316406,159.0,74002.1796875,0.0,2730.837158203125,1.0,278.1499938964844,282.95526123046875,299.77593994140625,304.5994873046875,293.1499938964844,293.1499938964844,278.1499938964844,36384.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600960969924927,1.0,0.0,0.0,3.680546522140503,3.6805710792541504,9.038948860506936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11774.85546875,0.0,1570.3221435546875,1895.4371337890625,0.0,3029.906494140625,0.9123783707618712,1.0,0.0,3.0,1.0,0.0
17764380,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8276075124740601,0.3451893925666809,0.3127897381782532,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9831833243370056,0.5743218660354614,0.5443314909934998,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9609607458114624,0.5343485474586487,0.3741695880889892,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9029613137245178,0.4513706862926483,0.4290646314620971,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7186914086341858,0.2221913933753967,1.0130175352096558,284.9471435546875,284.95001220703125,302.7377014160156,296.74517822265625,299.26007080078125,297.22613525390625,284.9472961425781,1.0,0.5999870896339417,0.4915592670440674,0.4915592670440674,1.0,1.0,-3.210167646408081,1.1801255941390991,2.0300421714782715,0.4553530216217041,0.901832401752472,0.901832401752472,0.0,157.50755310058594,159.0,73924.578125,0.0,2745.981201171875,1.0,278.1499938964844,282.957763671875,299.7502136230469,304.5665588378906,293.1499938964844,293.1499938964844,278.1499938964844,36310.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606054186820984,1.0,0.0,0.0,3.6747639179229736,3.674788236618042,9.01056807833811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11754.4609375,0.0,1563.232666015625,1895.4371337890625,0.0,3034.68310546875,0.9110732078552246,1.0,0.0,3.0,1.0,0.0
17764440,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8259707093238831,0.3454037308692932,0.3130460679531097,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9813692569732666,0.5747414231300354,0.5447895526885986,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9592318534851074,0.5353836417198181,0.3749305307865143,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9010618329048156,0.4517892003059387,0.4295215606689453,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7172859907150269,0.2223654836416244,1.0140949487686155,284.94793701171875,284.95001220703125,302.7045288085937,296.7191162109375,299.2445068359375,297.225341796875,284.947998046875,1.0,0.6012886166572571,0.4907062947750091,0.4907062947750091,1.0,1.0,-3.213787078857422,1.1798197031021118,2.0339674949646,0.4542665779590606,0.901579737663269,0.901579737663269,0.0,158.96910095214844,162.0,73858.1953125,0.0,2761.3779296875,1.0,278.1499938964844,282.95849609375,299.7247314453125,304.5360717773437,293.1499938964844,293.1499938964844,278.1499938964844,36239.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611936569213867,1.0,0.0,0.0,3.670976400375366,3.6710007190704346,8.992003586172359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11736.318359375,0.0,1558.4345703125,1895.4371337890625,0.0,3040.200439453125,0.9101517796516418,1.0,0.0,3.0,1.0,0.0
17764500,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8242905139923096,0.3455870151519775,0.3132732510566711,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9794857501983644,0.5751318335533142,0.5452207922935486,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9574472904205322,0.5364013910293579,0.3756793141365051,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8991228342056274,0.4521813690662384,0.4299542605876922,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7158272862434387,0.2225168943405151,1.0150723457336426,284.9480895996094,284.95001220703125,302.6712341308594,296.69293212890625,299.2287902832031,297.2243957519531,284.9481201171875,1.0,0.6025705933570862,0.4898533523082733,0.4898533523082733,1.0,1.0,-3.217175245285034,1.179410099983215,2.0377650260925293,0.453129380941391,0.9010419845581056,0.9010419845581056,0.0,160.45545959472656,162.0,73788.5,0.0,2776.469970703125,1.0,278.1499938964844,282.9587097167969,299.69903564453125,304.5056457519531,293.1499938964844,293.1499938964844,278.1499938964844,36207.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618333339691162,1.0,0.0,0.0,3.667394161224365,3.6674184799194336,8.974462843980291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11717.56640625,0.0,1554.167724609375,1895.4371337890625,0.0,3046.2001953125,0.9093199372291564,1.0,0.0,3.0,1.0,0.0
17764560,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.822594165802002,0.3457467555999756,0.3134768903255462,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.977560579776764,0.5754976868629456,0.5456277132034302,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9556412100791932,0.5374077558517456,0.3764187693595886,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8971753716468811,0.4525514841079712,0.4303650856018066,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7143366932868958,0.2226498574018478,1.015961527824402,284.9478454589844,284.95001220703125,302.6378479003906,296.6666564941406,299.21295166015625,297.22332763671875,284.9478454589844,1.0,0.6038295030593872,0.4889774322509765,0.4889774322509765,1.0,1.0,-3.2203619480133057,1.178864598274231,2.0414974689483643,0.4519011080265045,0.9001902937889099,0.9001902937889099,0.0,161.95106506347656,165.0,73713.390625,0.0,2791.230224609375,1.0,278.1499938964844,282.9586486816406,299.6730651855469,304.4747009277344,293.1499938964844,293.1499938964844,278.1499938964844,36202.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624913692474365,1.0,0.0,0.0,3.6637158393859854,3.663739919662476,8.956469628174091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11697.75,0.0,1550.0008544921875,1895.4371337890625,0.0,3052.373046875,0.908486783504486,1.0,0.0,3.0,1.0,0.0
17764620,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8208951354026794,0.3458886444568634,0.3136624991893768,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9756081700325012,0.5758433938026428,0.5460141897201538,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9538317322731018,0.538408100605011,0.3771525621414184,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.895235002040863,0.4529034495353699,0.430757462978363,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7128245830535889,0.2227682173252105,1.0167787075042725,284.9474792480469,284.95001220703125,302.6044616699219,296.6403503417969,299.19708251953125,297.2222595214844,284.9474792480469,1.0,0.6050675511360168,0.4881014823913574,0.4881014823913574,1.0,1.0,-3.2233870029449463,1.1782407760620115,2.0451462268829346,0.4506306648254394,0.8991640210151672,0.8991640210151672,0.0,163.449951171875,165.0,73633.2734375,0.0,2805.703125,1.0,278.1499938964844,282.9585876464844,299.6468505859375,304.4431457519531,293.1499938964844,293.1499938964844,278.1499938964844,36209.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631460666656494,1.0,0.0,0.0,3.659777402877808,3.659801483154297,8.937224151850387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11677.0576171875,0.0,1545.64697265625,1895.4371337890625,0.0,3058.514404296875,0.9076082706451416,1.0,0.0,3.0,1.0,0.0
17764680,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8192007541656494,0.3460175395011902,0.313835084438324,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9736378192901612,0.5761735439300537,0.5463848114013672,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.952030062675476,0.5394070744514465,0.3778841197490692,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8933111429214478,0.4532413482666015,0.4311355352401733,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7112972736358643,0.2228758633136749,1.0175424814224243,284.9471435546875,284.95001220703125,302.5712280273437,296.6141357421875,299.1812744140625,297.22119140625,284.9471435546875,1.0,0.6062890887260437,0.4872255623340606,0.4872255623340606,1.0,1.0,-3.2262930870056152,1.1775593757629397,2.048733711242676,0.4493292272090912,0.8980495929718018,0.8980495929718018,0.0,164.94992065429688,168.0,73549.234375,0.0,2819.962158203125,1.0,278.1499938964844,282.9586181640625,299.6205749511719,304.4111328125,293.1499938964844,293.1499938964844,278.45001220703125,36221.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637869954109192,1.0,0.0,0.0,3.655580520629883,3.655604839324951,8.91673835212714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10940.2802734375,0.0,1541.045654296875,1895.4371337890625,0.0,3064.526611328125,0.9066768288612366,1.0,0.0,3.0,1.0,0.0
17764740,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.8176050186157227,0.3463852703571319,0.3140710592269897,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.97174072265625,0.5767660140991211,0.5468274354934692,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.9503469467163086,0.5406986474990845,0.3786835074424743,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.8914929032325745,0.4537871181964874,0.4315692782402038,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.7098248600959778,0.2230889797210693,1.0184258222579956,285.0478210449219,284.95001220703125,302.53814697265625,296.5879821777344,299.1671142578125,297.22247314453125,285.0481872558594,1.0,0.607597291469574,0.4863496422767639,0.4863496422767639,1.0,1.0,-3.229650020599365,1.177053928375244,2.052596092224121,0.4480565786361694,0.9814692735671996,0.9814692735671996,0.0,166.447021484375,168.0,72810.5,0.0,2835.16748046875,1.0,278.400634765625,283.0747375488281,299.5675964355469,304.2109680175781,293.1499938964844,293.1499938964844,278.45001220703125,32939.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860206663608551,1.0,0.0,0.0,3.719783306121826,3.719807624816896,9.232697379957244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.6533203125,0.0,1588.8643798828125,1895.4371337890625,0.0,3030.943115234375,0.9199556708335876,1.0,0.0,3.0,1.0,0.0
17764800,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8162919282913208,0.3467852175235748,0.3145131170749664,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.970100998878479,0.5774033069610596,0.5475115776062012,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9489869475364684,0.5420195460319519,0.3796704709529876,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8899571895599365,0.4543754160404205,0.4321982264518738,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7085660696029663,0.2233396768569946,1.0198156833648682,285.0211486816406,284.95001220703125,302.5054016113281,296.5620422363281,299.1535339355469,297.2243347167969,285.0186767578125,1.0,0.6090831160545349,0.4854737222194671,0.4854737222194671,1.0,1.0,-3.234618186950684,1.1771821975708008,2.057435989379883,0.4470956027507782,0.992632269859314,0.992632269859314,0.0,167.94215393066406,171.0,73010.703125,0.0,2853.737548828125,1.0,278.4424743652344,283.0495300292969,299.55865478515625,304.2659606933594,293.1499938964844,293.1499938964844,278.1499938964844,32756.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605825304985046,1.0,0.0,0.0,3.7906861305236816,3.790710926055908,9.588020475348458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12220.1884765625,0.0,1670.1939697265625,1895.4371337890625,0.0,3034.46875,0.9345671534538268,1.0,0.0,3.0,1.0,0.0
17764860,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.814704179763794,0.3466565310955047,0.3147196173667907,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9681982398033142,0.5774649381637573,0.5479331016540527,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.9473222494125366,0.5427430868148804,0.3804465234279632,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8881939649581909,0.4545052647590637,0.4326222240924835,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7071158289909363,0.2233572453260421,1.0207595825195312,284.8736572265625,284.95001220703125,302.4729919433594,296.5362854003906,299.1366577148437,297.2210998535156,284.87060546875,1.0,0.6103020310401917,0.4845865964889526,0.4845865964889526,1.0,1.0,-3.237959384918213,1.1766144037246704,2.061344861984253,0.4459030032157898,0.8934308290481567,0.8934308290481567,0.0,169.44827270507812,171.0,73920.0390625,0.0,2869.019775390625,1.0,278.1952819824219,282.8870544433594,299.5749206542969,304.4667053222656,293.1499938964844,293.1499938964844,278.1499938964844,36864.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668595552444458,1.0,0.0,0.0,3.770883798599243,3.770909309387207,9.488107934885192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.5322265625,0.0,1678.5450439453125,1895.4371337890625,0.0,3093.3505859375,0.930923342704773,1.0,0.0,3.0,1.0,0.0
17764920,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8126083612442017,0.3463639914989471,0.3145173490047455,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9657940864562988,0.5773233771324158,0.5478758811950684,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9451155066490172,0.5433295965194702,0.3808804750442505,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8859818577766418,0.4544590413570404,0.4326578080654144,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7052732706069946,0.223257765173912,1.0207056999206543,284.8944091796875,284.95001220703125,302.44110107421875,296.5108337402344,299.11865234375,297.2159423828125,284.8958740234375,1.0,0.6111558079719543,0.4836994707584381,0.4836994707584381,1.0,1.0,-3.238149642944336,1.174777865409851,2.063371658325196,0.4440872967243194,0.8840362429618835,0.8840362429618835,0.0,170.95887756347656,174.0,73553.96875,0.0,2877.774658203125,1.0,278.1570129394531,282.909912109375,299.534912109375,304.3609924316406,293.1499938964844,293.1499938964844,278.45001220703125,38335.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687427639961243,1.0,0.0,0.0,3.6973607540130615,3.697385787963867,9.121724815486232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10921.5009765625,0.0,1604.199951171875,1895.4371337890625,0.0,3111.0166015625,0.9176501035690308,1.0,0.0,3.0,1.0,0.0
17764980,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8107544779777527,0.3465584814548492,0.3145067393779754,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9635964632034302,0.5776978731155396,0.5480145812034607,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9432188868522644,0.5445095896720886,0.3815146684646606,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8839951157569885,0.4548170268535614,0.4328387081623077,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7035877704620361,0.2233558297157287,1.0209084749221802,285.0111694335937,284.95001220703125,302.40972900390625,296.4857482910156,299.1043701171875,297.21612548828125,285.01220703125,1.0,0.612220048904419,0.4828123748302459,0.4828123748302459,1.0,1.0,-3.23952054977417,1.173417091369629,2.066103458404541,0.4423681199550628,0.9636067748069764,0.9636067748069764,0.0,172.456298828125,174.0,72678.5546875,0.0,2888.93603515625,1.0,278.4024658203125,283.0412902832031,299.4678039550781,304.1158447265625,293.1499938964844,293.1499938964844,278.45001220703125,34278.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645597100257874,1.0,0.0,0.0,3.740413665771485,3.740438222885132,9.335391837339556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11280.2060546875,0.0,1622.901611328125,1895.4371337890625,0.0,3071.775146484375,0.9257118701934814,1.0,0.0,3.0,1.0,0.0
17765040,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8093529939651489,0.3468793332576751,0.3148398995399475,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9618369936943054,0.5782424211502075,0.5485565662384033,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9418626427650452,0.5458730459213257,0.3824795484542846,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8824376463890076,0.4553065896034241,0.4333368837833404,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.702263355255127,0.2235441207885742,1.0219117403030396,284.9959716796875,284.95001220703125,302.3790283203125,296.4610900878906,299.0916748046875,297.2182312011719,284.9944763183594,1.0,0.6135848164558411,0.4819252490997314,0.4819252490997314,1.0,1.0,-3.2435364723205566,1.173100233078003,2.0704362392425537,0.4411555826663971,0.9719248414039612,0.9719248414039612,0.0,173.94851684570312,177.0,72760.9609375,0.0,2905.62353515625,1.0,278.4428100585937,283.028076171875,299.45391845703125,304.149658203125,293.1499938964844,293.1499938964844,278.1499938964844,33827.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641976118087769,1.0,0.0,0.0,3.794229507446289,3.794254541397095,9.605953437130663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12142.9765625,0.0,1682.7325439453125,1895.4371337890625,0.0,3068.37841796875,0.9361203908920288,1.0,0.0,3.0,1.0,0.0
17765100,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8077536821365356,0.3467349410057068,0.3150032758712768,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.9599100947380066,0.5782989263534546,0.5489324927330017,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9403330683708192,0.5467416048049927,0.3833215534687042,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8807450532913208,0.455396443605423,0.4336956739425659,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.7008430361747742,0.2235394418239593,1.0226670503616333,284.8639221191406,284.95001220703125,302.3490600585937,296.4368591308594,299.0762939453125,297.2157897949219,284.86260986328125,1.0,0.61476069688797,0.4810381531715393,0.4810381531715393,1.0,1.0,-3.246543884277344,1.1723603010177612,2.074183464050293,0.4398533403873443,0.8768748044967651,0.8768748044967651,0.0,175.4515838623047,177.0,73522.3125,0.0,2920.278076171875,1.0,278.1954650878906,282.8819274902344,299.469970703125,304.3374328613281,293.1499938964844,293.1499938964844,278.1499938964844,38091.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698118925094604,1.0,0.0,0.0,3.7523000240325928,3.7523255348205566,9.394818789587588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11716.64453125,0.0,1666.0751953125,1895.4371337890625,0.0,3121.046142578125,0.9275078773498536,1.0,0.0,3.0,1.0,0.0
17765160,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8057019114494324,0.3464875519275665,0.3148173689842224,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9575566053390504,0.5782269239425659,0.5489080548286438,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9383659958839417,0.5475504994392395,0.3838846981525421,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8786882162094116,0.4553651213645935,0.4337212443351745,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.6991073489189148,0.223455473780632,1.0226006507873535,284.8969116210937,284.95001220703125,302.3199157714844,296.4132080078125,299.0605163574219,297.21221923828125,284.8983764648437,1.0,0.6156395673751831,0.4801896810531616,0.4801896810531616,1.0,1.0,-3.246920347213745,1.1706465482711792,2.0762739181518555,0.4381081759929657,0.8752215504646301,0.8752215504646301,0.0,176.95932006835938,180.0,73139.671875,0.0,2929.436767578125,1.0,278.1571350097656,282.9144287109375,299.431640625,304.22784423828125,293.1499938964844,293.1499938964844,278.45001220703125,38806.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711099028587341,1.0,0.0,0.0,3.673142194747925,3.673166990280152,9.002617389342049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10836.9375,0.0,1580.2005615234375,1895.4371337890625,0.0,3133.2216796875,0.9127447605133056,1.0,0.0,3.0,1.0,0.0
17765220,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8039184212684631,0.3467009961605072,0.3148362636566162,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9554495215415956,0.5786552429199219,0.5491063594818115,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9367402791976928,0.5489324927330017,0.3846673965454101,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8768699765205383,0.4557257294654846,0.4339113533496856,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6975537538528442,0.2235712110996246,1.0228792428970337,285.0133056640625,284.95001220703125,302.2917175292969,296.39013671875,299.0484924316406,297.2137451171875,285.01416015625,1.0,0.6167461276054382,0.4793412387371063,0.4793412387371063,1.0,1.0,-3.2486796379089355,1.169490933418274,2.079188585281372,0.4365108609199524,0.955396831035614,0.955396831035614,0.0,178.4553985595703,180.0,72288.1015625,0.0,2941.4609375,1.0,278.4018859863281,283.0448303222656,299.36785888671875,303.9868469238281,293.1499938964844,293.1499938964844,278.45001220703125,34376.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665609955787659,1.0,0.0,0.0,3.7172563076019287,3.717280626296997,9.22015715332236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11193.359375,0.0,1596.9185791015625,1895.4371337890625,0.0,3090.549072265625,0.9206548929214478,1.0,0.0,3.0,1.0,0.0
17765280,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.802577555179596,0.3470136821269989,0.3151724934577942,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.95376455783844,0.5792152285575867,0.5496800541877747,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9356071949005128,0.550431489944458,0.3857496678829193,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8754410147666931,0.4561992287635803,0.4344017803668976,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.696338951587677,0.2237696200609207,1.0239418745040894,284.99786376953125,284.95001220703125,302.2645263671875,296.3677062988281,299.0378723144531,297.2167358398437,284.9964294433594,1.0,0.6181318759918213,0.4784927666187286,0.4784927666187286,1.0,1.0,-3.2529408931732178,1.1693167686462402,2.083624124526977,0.435393750667572,0.964111030101776,0.964111030101776,0.0,179.9476776123047,183.0,72380.7265625,0.0,2958.77490234375,1.0,278.442626953125,283.031494140625,299.35760498046875,304.0248107910156,293.1499938964844,293.1499938964844,278.1499938964844,33860.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659737706184387,1.0,0.0,0.0,3.771366596221924,3.7713913917541504,9.490537422607304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12046.2509765625,0.0,1655.889892578125,1895.4371337890625,0.0,3085.040283203125,0.931004285812378,1.0,0.0,3.0,1.0,0.0
17765340,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.8010316491127014,0.3468575775623321,0.315325915813446,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.95188570022583,0.5792679786682129,0.5500601530075073,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.934255599975586,0.5513922572135925,0.3866687417030334,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8738656044006348,0.4562704861164093,0.434743583202362,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.6950176954269409,0.2237724512815475,1.024734377861023,284.8681945800781,284.95001220703125,302.2384338378906,296.34600830078125,299.0244445800781,297.21484375,284.8671569824219,1.0,0.6193141341209412,0.4776443243026733,0.4776443243026733,1.0,1.0,-3.256058692932129,1.1686689853668213,2.087389707565308,0.4341640770435333,0.8715978264808655,0.8715978264808655,0.0,181.4511260986328,183.0,73135.0,0.0,2973.7529296875,1.0,278.1959533691406,282.88775634765625,299.3773193359375,304.21588134765625,293.1499938964844,293.1499938964844,278.1499938964844,38165.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714655637741089,1.0,0.0,0.0,3.72795844078064,3.727983474731445,9.273323371417064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11626.8740234375,0.0,1638.1912841796875,1895.4371337890625,0.0,3136.557861328125,0.9221068620681764,1.0,0.0,3.0,1.0,0.0
17765400,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7990596294403076,0.3466017544269562,0.3151321411132812,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9495705962181092,0.5791856050491333,0.5500300526618958,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9324575662612916,0.5522814393043518,0.3872916996479034,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8719372153282166,0.4562230706214905,0.4347536265850067,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6933857202529907,0.2236958295106887,1.024702548980713,284.9013977050781,284.95001220703125,302.2135314941406,296.3251037597656,299.0106201171875,297.2117614746094,284.9026794433594,1.0,0.620197594165802,0.476795881986618,0.476795881986618,1.0,1.0,-3.2565135955810547,1.1669615507125854,2.089552164077759,0.4324110448360443,0.8717823624610901,0.8717823624610901,0.0,182.95904541015625,186.0,72780.125,0.0,2983.112548828125,1.0,278.15728759765625,282.9195251464844,299.34228515625,304.11138916015625,293.1499938964844,293.1499938964844,278.45001220703125,38718.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726663589477539,1.0,0.0,0.0,3.651519060134888,3.651543378829956,8.896934673430223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10765.2587890625,0.0,1555.2066650390625,1895.4371337890625,0.0,3147.8212890625,0.9078769087791444,1.0,0.0,3.0,1.0,0.0
