time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765460,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7973607778549194,0.3467918336391449,0.3151369094848633,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.94749653339386,0.5795823931694031,0.5502087473869324,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.930981457233429,0.5537246465682983,0.3881230354309082,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8702296018600464,0.4565552771091461,0.4349229335784912,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.6919229626655579,0.2238118350505828,1.024998426437378,285.0155029296875,284.95001220703125,302.1899108886719,296.3050231933594,299.0005798339844,297.2135925292969,285.01617431640625,1.0,0.6212980151176453,0.4759690165519714,0.4759690165519714,1.0,1.0,-3.258286714553833,1.165823221206665,2.092463493347168,0.4308332204818725,0.9515601396560668,0.9515601396560668,0.0,184.4554901123047,186.0,71958.1640625,0.0,2995.22998046875,1.0,278.40142822265625,283.0474853515625,299.2816467285156,303.8758544921875,293.1499938964844,293.1499938964844,278.45001220703125,34263.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680159449577332,1.0,0.0,0.0,3.697996139526367,3.698020219802856,9.124859730036404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11120.2080078125,0.0,1574.059814453125,1895.4371337890625,0.0,3104.198486328125,0.9162557721138,1.0,0.0,3.0,1.0,0.0
17765520,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7960796356201172,0.3470714688301086,0.3154475092887878,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.945834755897522,0.5800967216491699,0.5507459044456482,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9299715161323548,0.5552731156349182,0.389243334531784,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.868883490562439,0.456991583108902,0.4353823065757751,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.690778911113739,0.2240052819252014,1.0260502099990845,284.9989624023437,284.95001220703125,302.16766357421875,296.2858581542969,298.9919738769531,297.2167053222656,284.9975280761719,1.0,0.6226648688316345,0.4751421213150024,0.4751421213150024,1.0,1.0,-3.2624690532684326,1.1656278371810913,2.096841096878052,0.4297173917293548,0.96003919839859,0.96003919839859,0.0,185.9482269287109,189.0,72068.9140625,0.0,3012.49169921875,1.0,278.4425048828125,283.033203125,299.2747497558594,303.91815185546875,293.1499938964844,293.1499938964844,278.1499938964844,33772.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673316240310669,1.0,0.0,0.0,3.753665208816528,3.753689765930176,9.401655347573978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11966.9951171875,0.0,1634.451171875,1895.4371337890625,0.0,3097.77880859375,0.9269542694091796,1.0,0.0,3.0,1.0,0.0
17765580,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7945922017097473,0.3468843102455139,0.3155719339847564,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.943973422050476,0.5801023244857788,0.551082193851471,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.9287413358688354,0.5562829971313477,0.3901962041854858,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8673905730247498,0.4570256769657135,0.4356890022754669,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.6895259618759155,0.2240020781755447,1.0268182754516602,284.8701477050781,284.95001220703125,302.1468811035156,296.2676696777344,298.9806823730469,297.2149353027344,284.8692626953125,1.0,0.623825192451477,0.4743152558803558,0.4743152558803558,1.0,1.0,-3.265468120574951,1.1649465560913086,2.1005215644836426,0.4284839332103729,0.8685657382011414,0.8685657382011414,0.0,187.451889038086,189.0,72828.6328125,0.0,3027.306396484375,1.0,278.19635009765625,282.89031982421875,299.2982177734375,304.1131591796875,293.1499938964844,293.1499938964844,278.1499938964844,38132.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727602958679199,1.0,0.0,0.0,3.710505723953247,3.7105305194854736,9.18669911698089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11555.2978515625,0.0,1617.7542724609375,1895.4371337890625,0.0,3148.701904296875,0.91817307472229,1.0,0.0,3.0,1.0,0.0
17765640,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7926923632621765,0.3466030955314636,0.3153537511825561,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.941680908203125,0.5799766182899475,0.5510104894638062,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9270809888839722,0.5572300553321838,0.390856385231018,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8655595183372498,0.456944853067398,0.4356665313243866,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6879708170890808,0.2239203304052353,1.026763081550598,284.9033203125,284.95001220703125,302.1276550292969,296.25048828125,298.9691467285156,297.2120666503906,284.9045104980469,1.0,0.6246907711029053,0.4734883904457092,0.4734883904457092,1.0,1.0,-3.26582145690918,1.1632182598114014,2.1026031970977783,0.4267351031303406,0.8694840669631958,0.8694840669631958,0.0,188.95977783203125,192.0,72495.2578125,0.0,3036.48095703125,1.0,278.15740966796875,282.9215087890625,299.26690673828125,304.01385498046875,293.1499938964844,293.1499938964844,278.45001220703125,38634.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738822937011719,1.0,0.0,0.0,3.635944604873657,3.6359689235687256,8.821202754916158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.3125,0.0,1537.2225341796875,1895.4371337890625,0.0,3159.22509765625,0.9043501615524292,1.0,0.0,3.0,1.0,0.0
17765700,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7910593748092651,0.3467629253864288,0.3153339922428131,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9396339654922484,0.5803244709968567,0.5511463284492493,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.925738513469696,0.5587313771247864,0.3917279243469238,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8639395236968994,0.4572400152683258,0.435803085565567,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.6865786910057068,0.224029079079628,1.0270322561264038,285.01611328125,284.95001220703125,302.1100769042969,296.23443603515625,298.96142578125,297.21405029296875,285.01666259765625,1.0,0.6257712244987488,0.4726615250110626,0.4726615250110626,1.0,1.0,-3.26749038696289,1.1620104312896729,2.1054799556732178,0.4251146912574768,0.948789119720459,0.948789119720459,0.0,190.456298828125,192.0,71696.6328125,0.0,3048.435302734375,1.0,278.40106201171875,283.0479736328125,299.2099609375,303.7838134765625,293.1499938964844,293.1499938964844,278.45001220703125,34180.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691139221191406,1.0,0.0,0.0,3.684011936187744,3.6840360164642334,9.055978011929257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11061.634765625,0.0,1557.5965576171875,1895.4371337890625,0.0,3114.49853515625,0.9130584597587584,1.0,0.0,3.0,1.0,0.0
17765760,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7898290753364563,0.3470089435577392,0.3156158030033111,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9379974603652954,0.580785870552063,0.5516355037689209,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9248471856117249,0.5603359341621399,0.3928877115249634,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8626628518104553,0.4576365649700165,0.4362262785434723,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6854934096336365,0.2242140024900436,1.0280489921569824,284.9991760253906,284.95001220703125,302.09423828125,296.219482421875,298.9552307128906,297.21728515625,284.99774169921875,1.0,0.6271136403083801,0.4718442857265472,0.4718442857265472,1.0,1.0,-3.2715420722961426,1.161747932434082,2.1097941398620605,0.4239643514156341,0.9570932388305664,0.9570932388305664,0.0,191.9491577148437,195.0,71823.8671875,0.0,3065.526123046875,1.0,278.4424133300781,283.0333251953125,299.2071838378906,303.8309326171875,293.1499938964844,293.1499938964844,278.1499938964844,33711.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683025240898132,1.0,0.0,0.0,3.74074387550354,3.740768432617188,9.33704029648652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11904.6064453125,0.0,1618.9385986328125,1895.4371337890625,0.0,3106.886962890625,0.923997163772583,1.0,0.0,3.0,1.0,0.0
17765820,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.7883967757225037,0.3467921912670135,0.3157118856906891,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9361649751663208,0.5807414054870605,0.5519235730171204,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.923741340637207,0.5614042282104492,0.3938801288604736,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8612439632415771,0.4576333463191986,0.4364967942237854,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.6843019723892212,0.2242032140493393,1.0287816524505615,284.871337890625,284.95001220703125,302.0802001953125,296.2057800292969,298.9465026855469,297.2156677246094,284.8705444335937,1.0,0.6282510757446289,0.4710270166397095,0.4710270166397095,1.0,1.0,-3.2744107246398926,1.1610037088394165,2.1134071350097656,0.4227002263069153,0.8664649724960327,0.8664649724960327,0.0,193.45281982421875,195.0,72592.53125,0.0,3080.14306640625,1.0,278.1966247558594,282.8913269042969,299.2352600097656,304.0309143066406,293.1499938964844,293.1499938964844,278.1499938964844,38104.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736335039138794,1.0,0.0,0.0,3.69783091545105,3.697855710983277,9.12404459540994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11499.9482421875,0.0,1602.9927978515625,1895.4371337890625,0.0,3156.891845703125,0.9153181910514832,1.0,0.0,3.0,1.0,0.0
17765880,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7865669131278992,0.3464867174625397,0.3154703378677368,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.933912992477417,0.5805703401565552,0.5518078804016113,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9222238659858704,0.5624176859855652,0.3945835828781128,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8595021367073059,0.4575193226337433,0.4364418089389801,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6828184723854065,0.2241154462099075,1.028697490692139,284.9046325683594,284.95001220703125,302.068115234375,296.1933288574219,298.9377136230469,297.2130126953125,284.9057922363281,1.0,0.6290988326072693,0.4702097475528717,0.4702097475528717,1.0,1.0,-3.274661064147949,1.1592291593551636,2.115432024002075,0.4209305942058563,0.8679631948471069,0.8679631948471069,0.0,194.9605712890625,198.0,72280.5546875,0.0,3089.1240234375,1.0,278.1575012207031,282.9221496582031,299.2086181640625,303.9377136230469,293.1499938964844,293.1499938964844,278.45001220703125,38565.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746429085731506,1.0,0.0,0.0,3.62485933303833,3.6248836517333984,8.767497092776466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10663.3779296875,0.0,1524.4381103515625,1895.4371337890625,0.0,3166.35791015625,0.901833951473236,1.0,0.0,3.0,1.0,0.0
17765940,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7849982380867004,0.346619039773941,0.3154277801513672,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.931910753250122,0.5808703899383545,0.5519000887870789,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9210190773010254,0.5639901757240295,0.3955019116401672,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8579630851745605,0.4577793478965759,0.4365465044975281,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.6814934015274048,0.224217414855957,1.0289386510849,285.01666259765625,284.95001220703125,302.0580139160156,296.1822204589844,298.932861328125,297.2151794433594,285.0172119140625,1.0,0.630160927772522,0.4693924784660339,0.4693924784660339,1.0,1.0,-3.2762343883514404,1.1579753160476685,2.118259191513061,0.4192886650562286,0.947089433670044,0.947089433670044,0.0,196.45706176757807,198.0,71504.9609375,0.0,3100.927490234375,1.0,278.4008483886719,283.04766845703125,299.1563720703125,303.7139892578125,293.1499938964844,293.1499938964844,278.45001220703125,34110.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697259426116943,1.0,0.0,0.0,3.674270629882813,3.6742947101593018,9.008149390865584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11018.6142578125,0.0,1546.1103515625,1895.4371337890625,0.0,3120.239501953125,0.9108232259750366,1.0,0.0,3.0,1.0,0.0
17766000,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7838201522827148,0.3468344211578369,0.315683513879776,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9303210377693176,0.581294059753418,0.5523484349250793,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.920266091823578,0.5657119750976562,0.396725058555603,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.856752872467041,0.4581385552883148,0.4369357228279114,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6804666519165039,0.2243957370519638,1.0299255847930908,284.9997253417969,284.95001220703125,302.04998779296875,296.1724853515625,298.9297180175781,297.2187805175781,284.9983215332031,1.0,0.6314864158630371,0.4685752391815185,0.4685752391815185,1.0,1.0,-3.280205488204956,1.157647728919983,2.122557640075684,0.4180930256843567,0.9555556774139404,0.9555556774139404,0.0,197.94985961914065,201.0,71652.0078125,0.0,3117.946044921875,1.0,278.4423217773437,283.03289794921875,299.15875244140625,303.7672424316406,293.1499938964844,293.1499938964844,278.1499938964844,33649.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687635064125061,1.0,0.0,0.0,3.732091903686523,3.732116222381592,9.293898415307922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11860.7919921875,0.0,1608.448974609375,1895.4371337890625,0.0,3111.21142578125,0.9220098853111268,1.0,0.0,3.0,1.0,0.0
17766060,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.7824469804763794,0.3465894162654876,0.3157529234886169,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.9285539984703064,0.581225574016571,0.552607536315918,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9193376898765564,0.5669358968734741,0.3978126943111419,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.85540771484375,0.4580990374088287,0.4371714293956756,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.6793403029441833,0.2243799716234207,1.0306320190429688,284.8725891113281,284.95001220703125,302.0436096191406,296.16357421875,298.92413330078125,297.2177429199219,284.8718566894531,1.0,0.6326150298118591,0.4677645862102508,0.4677645862102508,1.0,1.0,-3.283048152923584,1.156874179840088,2.126173734664917,0.416822612285614,0.8656733632087708,0.8656733632087708,0.0,199.45327758789065,201.0,72437.671875,0.0,3132.585205078125,1.0,278.1968078613281,282.8912658691406,299.192138671875,303.9735717773437,293.1499938964844,293.1499938964844,278.1499938964844,38046.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740233778953552,1.0,0.0,0.0,3.690144300460816,3.690169095993042,9.08615163552895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11463.5478515625,0.0,1593.768798828125,1895.4371337890625,0.0,3160.548095703125,0.913567066192627,1.0,0.0,3.0,1.0,0.0
17766120,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.780691921710968,0.3462584018707275,0.315487653017044,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.926392138004303,0.5810386538505554,0.5524734854698181,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9180338978767396,0.5681259632110596,0.3986310958862304,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8537551760673523,0.457950085401535,0.4370831251144409,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6779344081878662,0.2242883443832397,1.0305278301239014,284.9056701660156,284.95001220703125,302.0382995605469,296.1548156738281,298.918212890625,297.2157592773437,284.9067687988281,1.0,0.6334612965583801,0.4669539630413055,0.4669539630413055,1.0,1.0,-3.2833218574523926,1.1550933122634888,2.1282286643981934,0.4150922298431396,0.8674379587173462,0.8674379587173462,0.0,200.9607849121093,204.0,72145.09375,0.0,3141.6435546875,1.0,278.1575622558594,282.92138671875,299.1698303222656,303.88677978515625,293.1499938964844,293.1499938964844,278.45001220703125,38493.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750359416007996,1.0,0.0,0.0,3.618738889694214,3.618762969970703,8.737914072298736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10635.1591796875,0.0,1517.1612548828125,1895.4371337890625,0.0,3170.043701171875,0.9004161953926086,1.0,0.0,3.0,1.0,0.0
17766180,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7791934013366699,0.3463630080223083,0.3154210448265075,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9244866371154784,0.5813233852386475,0.5525511503219604,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9170428514480592,0.5698814988136292,0.3996743261814117,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8522985577583313,0.4581740200519562,0.4371541142463684,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.6766840219497681,0.2243866473436355,1.0307505130767822,285.0171813964844,284.95001220703125,302.0340270996094,296.146240234375,298.9158630371094,297.2186279296875,285.0177001953125,1.0,0.6345226764678955,0.4661433398723602,0.4661433398723602,1.0,1.0,-3.2849366664886475,1.1538349390029907,2.131101608276367,0.4135169684886932,0.9464911818504332,0.9464911818504332,0.0,202.4571685791016,204.0,71384.1015625,0.0,3153.59130859375,1.0,278.40069580078125,283.04620361328125,299.1205444335937,303.6679382324219,293.1499938964844,293.1499938964844,278.45001220703125,34054.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701550364494324,1.0,0.0,0.0,3.66915225982666,3.6691761016845694,8.983069506030006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10991.0615234375,0.0,1539.94921875,1895.4371337890625,0.0,3124.26513671875,0.9096300601959229,1.0,0.0,3.0,1.0,0.0
17766240,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7780739665031433,0.3465502262115478,0.3156512975692749,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9229851365089417,0.581720232963562,0.5529801249504089,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9164745807647704,0.5717396140098572,0.4010097682476043,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8511576056480408,0.4584978520870209,0.4375093579292297,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.675723671913147,0.2245617806911468,1.0317209959030151,285.0001220703125,284.95001220703125,302.0307006835937,296.1377868652344,298.9147033691406,297.2226257324219,284.99871826171875,1.0,0.6358428597450256,0.4653327167034149,0.4653327167034149,1.0,1.0,-3.2889280319213867,1.1534883975982666,2.13543963432312,0.4123992025852203,0.9550305008888244,0.9550305008888244,0.0,203.95005798339844,207.0,71541.1953125,0.0,3170.75830078125,1.0,278.4422912597656,283.0311584472656,299.1246643066406,303.7242431640625,293.1499938964844,293.1499938964844,278.1499938964844,33602.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692799806594849,1.0,0.0,0.0,3.727760791778565,3.727785110473633,9.272339980270772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.1826171875,0.0,1603.09619140625,1895.4371337890625,0.0,3116.056640625,0.9210010170936584,1.0,0.0,3.0,1.0,0.0
17766300,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.7767608761787415,0.3462787568569183,0.3156960308551788,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9213029742240906,0.5816136002540588,0.5532084107398987,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.915701687335968,0.573057234287262,0.4021757543087005,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8498826622962952,0.4584240615367889,0.4377122521400451,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.6746634244918823,0.2245422303676605,1.0324113368988037,284.873046875,284.95001220703125,302.0283508300781,296.1295166015625,298.9106140136719,297.2218017578125,284.872314453125,1.0,0.6369606852531433,0.4645220637321472,0.4645220637321472,1.0,1.0,-3.2917399406433105,1.1526652574539185,2.1390745639801025,0.4111747741699219,0.865310549736023,0.865310549736023,0.0,205.45364379882807,207.0,72332.078125,0.0,3185.410400390625,1.0,278.1968994140625,282.8893737792969,299.1589050292969,303.93231201171875,293.1499938964844,293.1499938964844,278.1499938964844,38009.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874639093875885,1.0,0.0,0.0,3.6863744258880615,3.686399221420288,9.067596238310216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11437.7890625,0.0,1589.2012939453125,1895.4371337890625,0.0,3166.322265625,0.9126997590065002,1.0,0.0,3.0,1.0,0.0
17766360,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7750721573829651,0.3459229171276092,0.3154081106185913,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9192321300506592,0.5813818573951721,0.55303555727005,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9145435094833374,0.5743255615234375,0.4030528664588928,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8483055233955383,0.4582415819168091,0.4375922083854675,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.673325777053833,0.2244456708431244,1.032287836074829,284.90594482421875,284.95001220703125,302.02685546875,296.1213684082031,298.9061584472656,297.21990966796875,284.90704345703125,1.0,0.6377936005592346,0.4637325406074524,0.4637325406074524,1.0,1.0,-3.2919492721557617,1.1508769989013672,2.1410722732543945,0.4094845056533813,0.8670726418495178,0.8670726418495178,0.0,206.9612731933593,210.0,72043.625,0.0,3194.354736328125,1.0,278.1575927734375,282.9190979003906,299.1369934082031,303.8465576171875,293.1499938964844,293.1499938964844,278.45001220703125,38464.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757067918777466,1.0,0.0,0.0,3.615462064743042,3.6154861450195312,8.722096822566527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10612.892578125,0.0,1513.3447265625,1895.4371337890625,0.0,3176.334716796875,0.8996668457984924,1.0,0.0,3.0,1.0,0.0
17766420,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7736285328865051,0.3460014164447784,0.3153191804885864,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9174062609672546,0.5816171765327454,0.5530693531036377,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9136741757392884,0.5761558413505554,0.4041489660739898,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8469111919403076,0.4584320783615112,0.4376320838928222,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.6721333265304565,0.2245384901762008,1.0324883460998535,285.01708984375,284.95001220703125,302.0262145996094,296.1133728027344,298.9052429199219,297.22283935546875,285.0176086425781,1.0,0.6388388872146606,0.4629430174827575,0.4629430174827575,1.0,1.0,-3.2934834957122803,1.149612545967102,2.143871068954468,0.4078715443611145,0.945911169052124,0.945911169052124,0.0,208.457763671875,210.0,71286.25,0.0,3206.179931640625,1.0,278.400634765625,283.0434875488281,299.0879821777344,303.6283874511719,293.1499938964844,293.1499938964844,278.45001220703125,34035.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708395957946777,1.0,0.0,0.0,3.666203737258911,3.666227579116821,8.968637530415435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10967.849609375,0.0,1536.5091552734375,1895.4371337890625,0.0,3130.686767578125,0.9089521765708924,1.0,0.0,3.0,1.0,0.0
17766480,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7725468873977661,0.3461610078811645,0.3155256807804107,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9159648418426514,0.5819615125656128,0.5534510016441345,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9132004976272584,0.5780836343765259,0.4055348038673401,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8458147644996643,0.4587224721908569,0.4379563927650451,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.6712172031402588,0.2247081249952316,1.0334365367889404,285.0000915527344,284.95001220703125,302.0263977050781,296.10552978515625,298.9053955078125,297.2268981933594,284.9986572265625,1.0,0.6401407122612,0.4621534645557403,0.4621534645557403,1.0,1.0,-3.297385931015014,1.1492607593536377,2.148125171661377,0.4066145718097687,0.9544516801834106,0.9544516801834106,0.0,209.95074462890625,213.0,71447.0546875,0.0,3223.25146484375,1.0,278.4422607421875,283.0284423828125,299.092529296875,303.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,33588.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699637651443481,1.0,0.0,0.0,3.725041151046753,3.725065469741821,9.25881522562122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11807.0859375,0.0,1599.8529052734375,1895.4371337890625,0.0,3122.470458984375,0.9203783869743348,1.0,0.0,3.0,1.0,0.0
17766540,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.7712704539299011,0.3458635509014129,0.3155470192432403,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.9143460392951964,0.5818014740943909,0.5536304712295532,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.9125181436538696,0.5794650912284851,0.4067475199699402,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8445821404457092,0.4586159586906433,0.4381289780139923,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.6701988577842712,0.2246827632188797,1.03410542011261,284.873291015625,284.95001220703125,302.0273132324219,296.09783935546875,298.90252685546875,297.2260437011719,284.8725891113281,1.0,0.6412407159805298,0.4613639414310455,0.4613639414310455,1.0,1.0,-3.3001043796539307,1.1484425067901611,2.151661872863769,0.4051500558853149,0.8649382591247559,0.8649382591247559,0.0,211.4543609619141,213.0,72240.3671875,0.0,3237.773681640625,1.0,278.19696044921875,282.8868408203125,299.1273498535156,303.89385986328125,293.1499938964844,293.1499938964844,278.1499938964844,38000.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753307461738586,1.0,0.0,0.0,3.683754205703736,3.683779001235962,9.054710972122848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11414.5703125,0.0,1586.1531982421875,1895.4371337890625,0.0,3172.808349609375,0.9121097326278688,1.0,0.0,3.0,1.0,0.0
17766600,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7696251273155212,0.3454839289188385,0.3152381777763366,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9123572707176208,0.5815160274505615,0.5534088015556335,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9114573001861572,0.5807985067367554,0.4076695442199707,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8430517315864563,0.458401620388031,0.4379798471927643,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6689059734344482,0.224579855799675,1.0339596271514893,284.906005859375,284.95001220703125,302.0289611816406,296.0902709960937,298.8992004394531,297.2242126464844,284.9071044921875,1.0,0.6420572996139526,0.4605743885040283,0.4605743885040283,1.0,1.0,-3.300221443176269,1.146626591682434,2.153594970703125,0.4030868411064148,0.8666560649871826,0.8666560649871826,0.0,212.96194458007807,216.0,71953.8203125,0.0,3246.5380859375,1.0,278.1575927734375,282.9162292480469,299.10595703125,303.8089599609375,293.1499938964844,293.1499938964844,278.45001220703125,38454.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876401960849762,1.0,0.0,0.0,3.6131458282470703,3.61316990852356,8.710925385457813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10592.4375,0.0,1510.7314453125,1895.4371337890625,0.0,3182.852783203125,0.8991360068321228,1.0,0.0,3.0,1.0,0.0
17766660,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7682162523269653,0.3455376029014587,0.3151286840438843,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9106067419052124,0.5816962718963623,0.5533928275108337,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.910671591758728,0.5826971530914307,0.4088124334812164,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8416942358016968,0.458560049533844,0.4379908740520477,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.6677509546279907,0.2246662229299545,1.034136414527893,285.0170593261719,284.95001220703125,302.0312805175781,296.08282470703125,298.8994140625,297.2271728515625,285.0175476074219,1.0,0.6430853009223938,0.4598129987716675,0.4598129987716675,1.0,1.0,-3.301663637161255,1.1453962326049805,2.1562674045562744,0.4011015295982361,0.9454537630081176,0.9454537630081176,0.0,214.45846557617188,216.0,71199.15625,0.0,3258.208984375,1.0,278.40057373046875,283.0404663085937,299.057373046875,303.5914306640625,293.1499938964844,293.1499938964844,278.45001220703125,34024.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715198040008545,1.0,0.0,0.0,3.664083957672119,3.66410756111145,8.958268722381035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.8037109375,0.0,1534.0562744140625,1895.4371337890625,0.0,3137.06689453125,0.908467173576355,1.0,0.0,3.0,1.0,0.0
17766720,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7671591639518738,0.3456717729568481,0.3153136372566223,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9092272520065308,0.58198481798172,0.5537237524986267,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9102658033370972,0.5846911072731018,0.4102458655834198,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8406245112419128,0.4588187038898468,0.4382863640785217,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.6668649315834045,0.224830076098442,1.035062551498413,285.0000915527344,284.95001220703125,302.0342102050781,296.0755310058594,298.9006652832031,297.2312316894531,284.9986877441406,1.0,0.6443688273429871,0.4590516090393066,0.4590516090393066,1.0,1.0,-3.3054745197296143,1.1450783014297483,2.160396337509156,0.3994739651679992,0.9540293216705322,0.9540293216705322,0.0,215.95147705078125,219.0,71362.8671875,0.0,3275.173583984375,1.0,278.4422302246094,283.02545166015625,299.0624084472656,303.6488342285156,293.1499938964844,293.1499938964844,278.1499938964844,33578.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706287145614624,1.0,0.0,0.0,3.723071813583374,3.7230961322784415,9.249028494195954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11784.3681640625,0.0,1597.514404296875,1895.4371337890625,0.0,3128.7080078125,0.9199289679527284,1.0,0.0,3.0,1.0,0.0
17766780,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7659168839454651,0.3453515768051147,0.3153141736984253,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9076927900314332,0.581769585609436,0.5538522005081177,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9096617102622986,0.5861331820487976,0.4115031659603119,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8394263982772827,0.4586816132068634,0.4384306669235229,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.6658837795257568,0.2247993648052215,1.035711407661438,284.87353515625,284.95001220703125,302.0377197265625,296.068359375,298.8988037109375,297.2303466796875,284.8728332519531,1.0,0.6454514265060425,0.4582902193069458,0.4582902193069458,1.0,1.0,-3.308101415634156,1.144290804862976,2.1638107299804688,0.3977099061012268,0.8646984100341797,0.8646984100341797,0.0,217.455078125,219.0,72158.5078125,0.0,3289.564208984375,1.0,278.1969909667969,282.8839416503906,299.0978088378906,303.858154296875,293.1499938964844,293.1499938964844,278.1499938964844,37992.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759956955909729,1.0,0.0,0.0,3.681888341903688,3.681913137435913,9.045540991792222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11393.5390625,0.0,1583.9749755859375,1895.4371337890625,0.0,3179.04345703125,0.9116898775100708,1.0,0.0,3.0,1.0,0.0
17766840,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7643247246742249,0.3449522256851196,0.3149872720241546,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9058315753936768,0.581429660320282,0.5535800457000732,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9087017774581908,0.5875281691551208,0.4124674201011657,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8379461169242859,0.4584379494190216,0.4382542371749878,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6646420955657959,0.2246912568807602,1.0355451107025146,284.9061279296875,284.95001220703125,302.0417785644531,296.061279296875,298.8963623046875,297.2284545898437,284.9071960449219,1.0,0.6462522149085999,0.4575288295745849,0.4575288295745849,1.0,1.0,-3.308129072189331,1.1425009965896606,2.165627956390381,0.3954770565032959,0.866401731967926,0.866401731967926,0.0,218.96261596679688,222.0,71873.5234375,0.0,3298.149658203125,1.0,278.1576232910156,282.9130859375,299.07696533203125,303.7740173339844,293.1499938964844,293.1499938964844,278.45001220703125,38445.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770664930343628,1.0,0.0,0.0,3.611513614654541,3.6115376949310303,8.703055982550723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10573.8662109375,0.0,1508.8770751953125,1895.4371337890625,0.0,3189.0830078125,0.89876389503479,1.0,0.0,3.0,1.0,0.0
17766900,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7629712820053101,0.3449862599372864,0.3148605525493622,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9042136669158936,0.5815545916557312,0.5535130500793457,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9080166220664978,0.5894918441772461,0.413654088973999,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8366401791572571,0.4585674703121185,0.4382382035255432,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.6635408401489258,0.224773034453392,1.035701036453247,285.0169677734375,284.95001220703125,302.0463562011719,296.0543518066406,298.8973388671875,297.2314147949219,285.0174560546875,1.0,0.6472638845443726,0.4567674398422241,0.4567674398422241,1.0,1.0,-3.309483766555786,1.1412192583084106,2.168264627456665,0.3934080600738525,0.945081353187561,0.945081353187561,0.0,220.45913696289065,222.0,71118.9375,0.0,3309.672607421875,1.0,278.4005432128906,283.037109375,299.0287780761719,303.5570983886719,293.1499938964844,293.1499938964844,278.45001220703125,34018.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721680641174316,1.0,0.0,0.0,3.662569522857666,3.662593364715576,8.950866003942792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10927.3662109375,0.0,1532.3193359375,1895.4371337890625,0.0,3143.14697265625,0.9081206917762756,1.0,0.0,3.0,1.0,0.0
17766960,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7619634866714478,0.3451006710529327,0.31502765417099,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9029518961906432,0.5817869901657104,0.5537915825843811,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9077000021934508,0.5915474891662598,0.4151315093040466,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8356166481971741,0.4587973654270172,0.438506543636322,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.6627048254013062,0.2249328345060348,1.0366079807281494,285.0000305175781,284.95001220703125,302.0513610839844,296.04754638671875,298.89923095703125,297.2353820800781,284.9986267089844,1.0,0.6485297679901123,0.4560149908065796,0.4560149908065796,1.0,1.0,-3.3132073879241943,1.1408541202545166,2.1723532676696777,0.3917944431304931,0.9536331295967102,0.9536331295967102,0.0,221.9521942138672,225.0,71282.7265625,0.0,3326.53369140625,1.0,278.4422607421875,283.02215576171875,299.03424072265625,303.6148376464844,293.1499938964844,293.1499938964844,278.1499938964844,33575.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712570071220398,1.0,0.0,0.0,3.721585750579834,3.7216100692749023,9.2416462393885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11763.0732421875,0.0,1595.7847900390625,1895.4371337890625,0.0,3134.601806640625,0.9195905923843384,1.0,0.0,3.0,1.0,0.0
17767020,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.760805070400238,0.3447657525539398,0.315011203289032,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.9015815258026124,0.5815209746360779,0.5538678765296936,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.9072288870811462,0.5930567383766174,0.4164304435253143,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.83449786901474,0.4586355090141296,0.4386240541934967,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.6618030667304993,0.2249005138874054,1.0372376441955566,284.87359619140625,284.95001220703125,302.0567626953125,296.04083251953125,298.8979187011719,297.2344665527344,284.8729248046875,1.0,0.6495960354804993,0.4552625715732574,0.4552625715732574,1.0,1.0,-3.315747261047364,1.1399742364883425,2.1757731437683105,0.3906359076499939,0.8643970489501953,0.8643970489501953,0.0,223.4557342529297,225.0,72077.40625,0.0,3340.79638671875,1.0,278.197021484375,282.8807067871094,299.0701904296875,303.8245849609375,293.1499938964844,293.1499938964844,278.1499938964844,37994.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766181468963623,1.0,0.0,0.0,3.6803267002105713,3.680351495742798,9.03786883554858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11373.19140625,0.0,1582.2171630859375,1895.4371337890625,0.0,3184.879638671875,0.9113423228263856,1.0,0.0,3.0,1.0,0.0
17767080,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7593140006065369,0.344355821609497,0.3146716058254242,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8998924493789673,0.5811391472816467,0.5535508394241333,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9064326882362366,0.5945484042167664,0.4174500703811645,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8331095576286316,0.4583705067634582,0.4384243488311767,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6606529951095581,0.2247906178236007,1.0370556116104126,284.9061279296875,284.95001220703125,302.0625305175781,296.0342102050781,298.89605712890625,297.23272705078125,284.9071960449219,1.0,0.6503868103027344,0.4545101225376129,0.4545101225376129,1.0,1.0,-3.315726518630981,1.1381056308746338,2.177620887756348,0.3891029953956604,0.866072416305542,0.866072416305542,0.0,224.963119506836,228.0,71790.8671875,0.0,3349.291259765625,1.0,278.1576232910156,282.90966796875,299.0498046875,303.7409362792969,293.1499938964844,293.1499938964844,278.45001220703125,38446.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776793479919434,1.0,0.0,0.0,3.609968900680542,3.6099929809570312,8.695613473719277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.4150390625,0.0,1507.1923828125,1895.4371337890625,0.0,3194.828857421875,0.898419201374054,1.0,0.0,3.0,1.0,0.0
17767140,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7580596208572388,0.3443799018859863,0.3145339488983154,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8984103202819824,0.5812268257141113,0.5534448027610779,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9059155583381652,0.5966262817382812,0.4187082052230835,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.831894040107727,0.4584806263446808,0.4383871555328369,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.6596416234970093,0.2248711287975311,1.0371952056884766,285.0168151855469,284.95001220703125,302.0686340332031,296.0277404785156,298.8975830078125,297.2358703613281,285.01727294921875,1.0,0.6513910889625549,0.4537576735019684,0.4537576735019684,1.0,1.0,-3.317063570022583,1.1367486715316772,2.180315017700196,0.3878113627433777,0.9446375370025636,0.9446375370025636,0.0,226.4595184326172,228.0,71035.3046875,0.0,3360.818115234375,1.0,278.4005126953125,283.0335388183594,299.001953125,303.5243530273437,293.1499938964844,293.1499938964844,278.45001220703125,34017.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87275630235672,1.0,0.0,0.0,3.661062240600586,3.661086082458496,8.943500233726809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10907.9345703125,0.0,1530.6312255859375,1895.4371337890625,0.0,3148.664794921875,0.9077810049057008,1.0,0.0,3.0,1.0,0.0
17767200,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7571441531181335,0.3444843888282776,0.3146899342536926,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8972521424293518,0.5814244747161865,0.5536872744560242,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.905759572982788,0.5987980365753174,0.4202638566493988,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8309565782546997,0.4586924314498901,0.4386356174945831,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.658890962600708,0.2250306159257888,1.03808856010437,284.9999389648437,284.95001220703125,302.07501220703125,296.0213317871094,298.89990234375,297.239990234375,284.99853515625,1.0,0.6526504755020142,0.4530052244663238,0.4530052244663238,1.0,1.0,-3.320786237716675,1.136284112930298,2.184502124786377,0.3870296478271484,0.9531749486923218,0.9531749486923218,0.0,227.9524841308593,231.0,71198.734375,0.0,3377.766357421875,1.0,278.4422302246094,283.0185852050781,299.0078430175781,303.5824279785156,293.1499938964844,293.1499938964844,278.1499938964844,33574.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718221187591553,1.0,0.0,0.0,3.720070123672485,3.7200944423675537,9.23412073916552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11741.6748046875,0.0,1594.0384521484375,1895.4371337890625,0.0,3139.90234375,0.9192509055137634,1.0,0.0,3.0,1.0,0.0
17767260,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7560529112815857,0.3441395759582519,0.3146637678146362,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.895938515663147,0.5811206698417664,0.5537293553352356,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.9054131507873536,0.6004042029380798,0.4216376841068268,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8298947215080261,0.4585106372833252,0.4387346506118774,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.6580502986907959,0.2249953299760818,1.0387078523635864,284.8737487792969,284.95001220703125,302.08160400390625,296.0150451660156,298.89892578125,297.2391052246094,284.87310791015625,1.0,0.6537111401557922,0.4522621929645538,0.4522621929645538,1.0,1.0,-3.323329210281372,1.1353787183761597,2.187950611114502,0.3861443102359772,0.8640872240066528,0.8640872240066528,0.0,229.4560089111328,231.0,71992.96875,0.0,3392.103759765625,1.0,278.1970520019531,282.8773498535156,299.0442810058594,303.7925109863281,293.1499938964844,293.1499938964844,278.1499938964844,37998.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771730065345764,1.0,0.0,0.0,3.678680419921875,3.6787049770355225,9.029785132952384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11352.8193359375,0.0,1580.3818359375,1895.4371337890625,0.0,3190.08154296875,0.910979390144348,1.0,0.0,3.0,1.0,0.0
