time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767320,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7546228766441345,0.3437205553054809,0.3143160939216614,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8942897319793701,0.5806936025619507,0.5533736348152161,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9047179222106934,0.6019620895385742,0.4227125644683838,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.828550398349762,0.4582237005233764,0.4385155141353607,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6569525003433228,0.2248809337615966,1.038509964942932,284.9061889648437,284.95001220703125,302.0884094238281,296.0088806152344,298.8973083496094,297.2371826171875,284.9072570800781,1.0,0.6544930338859558,0.4515191614627838,0.4515191614627838,1.0,1.0,-3.3232762813568115,1.1335018873214722,2.189774513244629,0.3845961093902588,0.8657546043395996,0.8657546043395996,0.0,230.9634552001953,234.0,71706.515625,0.0,3400.544677734375,1.0,278.1576538085937,282.9061279296875,299.0243225097656,303.7094116210937,293.1499938964844,293.1499938964844,278.45001220703125,38446.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782253861427307,1.0,0.0,0.0,3.608420133590698,3.608444213867188,8.688153911862173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10537.169921875,0.0,1505.4940185546875,1895.4371337890625,0.0,3199.947509765625,0.8980723023414612,1.0,0.0,3.0,1.0,0.0
17767380,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7534001469612122,0.3437328040599823,0.3141704499721527,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8928120732307434,0.5807288289070129,0.553223192691803,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.904249668121338,0.6040918231010437,0.4240120053291321,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8273482322692871,0.4583090245723724,0.4384577572345733,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.6559673547744751,0.2249548882246017,1.0386309623718262,285.0167236328125,284.95001220703125,302.0953369140625,296.0027770996094,298.8990173339844,297.2400817871094,285.01715087890625,1.0,0.6554841995239258,0.4507761299610138,0.4507761299610138,1.0,1.0,-3.324552297592163,1.1321617364883425,2.1923904418945312,0.3828129470348358,0.944213330745697,0.944213330745697,0.0,232.45999145507807,234.0,70951.078125,0.0,3411.977294921875,1.0,278.4004821777344,283.0298767089844,298.976806640625,303.4932861328125,293.1499938964844,293.1499938964844,278.45001220703125,34015.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732813000679016,1.0,0.0,0.0,3.6595652103424072,3.659589052200317,8.936187896324554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10888.8896484375,0.0,1528.948486328125,1895.4371337890625,0.0,3153.58837890625,0.9074428081512452,1.0,0.0,3.0,1.0,0.0
17767440,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7524832487106323,0.3438233435153961,0.3143171966075897,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8916215300559998,0.5808697938919067,0.5534172058105469,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.90409255027771,0.6063030362129211,0.4256013631820678,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8263927102088928,0.4584943950176239,0.4386847615242004,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6552141904830933,0.2251062393188476,1.039503574371338,284.9998474121094,284.95001220703125,302.10235595703125,295.99676513671875,298.9014892578125,297.2439270019531,284.9984741210937,1.0,0.6567268967628479,0.4500330984592438,0.4500330984592438,1.0,1.0,-3.328193187713623,1.131741642951965,2.196451663970948,0.3810463547706604,0.95274418592453,0.95274418592453,0.0,233.95309448242188,237.0,71115.5078125,0.0,3428.829345703125,1.0,278.44219970703125,283.0150451660156,298.9830627441406,303.5516967773437,293.1499938964844,293.1499938964844,278.1499938964844,33573.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723275661468506,1.0,0.0,0.0,3.7185776233673096,3.718601942062378,9.226712904819578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11720.9619140625,0.0,1592.3175048828125,1895.4371337890625,0.0,3144.6435546875,0.9189144968986512,1.0,0.0,3.0,1.0,0.0
17767500,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7513853311538696,0.3434658944606781,0.3142820596694946,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8902654647827148,0.5805096626281738,0.5534095168113708,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.9037333130836488,0.6079370975494385,0.4270008504390716,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.825303316116333,0.458287239074707,0.4387626349925995,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.6543645262718201,0.225062295794487,1.04010009765625,284.8738708496094,284.95001220703125,302.10943603515625,295.9908752441406,298.90057373046875,297.24273681640625,284.8732604980469,1.0,0.6577702760696411,0.4492900669574737,0.4492900669574737,1.0,1.0,-3.330641269683838,1.1308737993240356,2.199767589569092,0.3789340853691101,0.8637871146202087,0.8637871146202087,0.0,235.4566802978516,237.0,71910.265625,0.0,3443.016357421875,1.0,278.19708251953125,282.8740234375,299.02001953125,303.76220703125,293.1499938964844,293.1499938964844,278.1499938964844,38001.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877674400806427,1.0,0.0,0.0,3.677094697952272,3.677119255065918,9.022002132041962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11333.234375,0.0,1578.607177734375,1895.4371337890625,0.0,3194.781982421875,0.9106282591819764,1.0,0.0,3.0,1.0,0.0
17767560,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.749972403049469,0.3430356383323669,0.3139263987541199,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8885993361473083,0.5800290703773499,0.553005039691925,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9030537605285645,0.6095224618911743,0.4280960261821747,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8239497542381287,0.4579783678054809,0.4385237991809845,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6532774567604065,0.2249407917261123,1.0398776531219482,284.9063415527344,284.95001220703125,302.1165466308594,295.98504638671875,298.8990478515625,297.2406616210937,284.9073791503906,1.0,0.6585357785224915,0.448568195104599,0.448568195104599,1.0,1.0,-3.3304896354675293,1.1290614604949951,2.201428174972534,0.3765022158622741,0.8655069470405579,0.8655069470405579,0.0,236.9641265869141,240.0,71624.890625,0.0,3451.248046875,1.0,278.1576538085937,282.9027709960937,299.0004577636719,303.6796264648437,293.1499938964844,293.1499938964844,278.45001220703125,38443.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878722608089447,1.0,0.0,0.0,3.606903791427612,3.6069278717041016,8.680852943143691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10519.830078125,0.0,1503.814208984375,1895.4371337890625,0.0,3204.608154296875,0.8977378010749817,1.0,0.0,3.0,1.0,0.0
17767620,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7487887144088745,0.3430332541465759,0.3137703537940979,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8871390223503113,0.5800131559371948,0.5528066158294678,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9026303887367249,0.6116838455200195,0.4294163882732391,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8227660059928894,0.4580451250076294,0.4384479820728302,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.6523270606994629,0.2250106930732727,1.0399774312973022,285.0166015625,284.95001220703125,302.12359619140625,295.9793395996094,298.9008483886719,297.2435302734375,285.0170593261719,1.0,0.6595103740692139,0.4478463232517242,0.4478463232517242,1.0,1.0,-3.3316726684570312,1.127736210823059,2.2039363384246826,0.3744803667068481,0.9438042044639589,0.9438042044639589,0.0,238.46066284179688,240.0,70869.828125,0.0,3462.50830078125,1.0,278.4004211425781,283.0263671875,298.9532165527344,303.4639892578125,293.1499938964844,293.1499938964844,278.45001220703125,34013.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737624287605286,1.0,0.0,0.0,3.658114433288574,3.658138275146485,8.929103501031932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10870.7216796875,0.0,1527.3212890625,1895.4371337890625,0.0,3158.1005859375,0.9071152806282043,1.0,0.0,3.0,1.0,0.0
17767680,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7479161620140076,0.3431026935577392,0.3139009177684784,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8859835863113403,0.5801043510437012,0.5529530644416809,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.902527630329132,0.6139219999313354,0.4310261607170105,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8218440413475037,0.4582138359546661,0.4386582374572754,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6516197323799133,0.2251596599817276,1.0408353805541992,284.9997863769531,284.95001220703125,302.1305847167969,295.97369384765625,298.9033508300781,297.2474060058594,284.9983825683594,1.0,0.6607357859611511,0.4471244812011719,0.4471244812011719,1.0,1.0,-3.335224151611328,1.1272945404052734,2.2079296112060547,0.372879147529602,0.9523165822029114,0.9523165822029114,0.0,239.95379638671875,243.0,71035.015625,0.0,3479.238525390625,1.0,278.44219970703125,283.0116271972656,298.9598388671875,303.522705078125,293.1499938964844,293.1499938964844,278.1499938964844,33573.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727927803993225,1.0,0.0,0.0,3.717130422592163,3.717154502868652,9.219531875714893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11701.1884765625,0.0,1590.6524658203125,1895.4371337890625,0.0,3149.0068359375,0.9185884594917296,1.0,0.0,3.0,1.0,0.0
17767740,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7468687295913696,0.3427205979824066,0.3138437271118164,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8846745491027832,0.5796967148780823,0.5528982877731323,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9022327661514282,0.6155731081962585,0.432439774274826,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8207954168319702,0.4579918086528778,0.4387198388576507,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.6508238911628723,0.2251133024692535,1.041414737701416,284.8739929199219,284.95001220703125,302.137451171875,295.9681396484375,298.90234375,297.2462158203125,284.87335205078125,1.0,0.661760151386261,0.4464026093482971,0.4464026093482971,1.0,1.0,-3.337566614151001,1.1263885498046875,2.2111778259277344,0.3710986971855163,0.8634751439094543,0.8634751439094543,0.0,241.4574279785156,243.0,71829.8046875,0.0,3493.242919921875,1.0,278.1971435546875,282.87078857421875,298.9972229003906,303.73358154296875,293.1499938964844,293.1499938964844,278.1499938964844,38004.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781368732452393,1.0,0.0,0.0,3.6755354404449454,3.6755599975585938,9.014352144731674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11314.470703125,0.0,1576.8704833984375,1895.4371337890625,0.0,3199.117919921875,0.910283386707306,1.0,0.0,3.0,1.0,0.0
17767800,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7455438375473022,0.3422673940658569,0.3134656846523285,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8831023573875427,0.5791725516319275,0.5524500012397766,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9016610980033876,0.6171749234199524,0.4335448443889618,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8195173740386963,0.4576716721057892,0.4384675323963165,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6498258709907532,0.2249913662672042,1.0411802530288696,284.9061889648437,284.95001220703125,302.1441345214844,295.962646484375,298.9004821777344,297.2441101074219,284.9072570800781,1.0,0.6625101566314697,0.4456807374954223,0.4456807374954223,1.0,1.0,-3.337318420410156,1.124440312385559,2.212877988815308,0.3696787655353546,0.8650575876235962,0.8650575876235962,0.0,242.9647979736328,246.0,71541.8125,0.0,3501.2646484375,1.0,278.1576538085937,282.8993835449219,298.9779968261719,303.6513977050781,293.1499938964844,293.1499938964844,278.45001220703125,38451.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879179835319519,1.0,0.0,0.0,3.605277299880981,3.605301380157471,8.673026172800746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10502.482421875,0.0,1502.0946044921875,1895.4371337890625,0.0,3208.89404296875,0.8973729014396667,1.0,0.0,3.0,1.0,0.0
17767860,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7444144487380981,0.3422395586967468,0.3132863938808441,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8816981315612793,0.5791098475456238,0.5522077083587646,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9013001918792723,0.6193504333496094,0.4348743557929992,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8183762431144714,0.4577242732048034,0.4383782148361206,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.648934543132782,0.2250571399927139,1.0412627458572388,285.01641845703125,284.95001220703125,302.150634765625,295.957275390625,298.9020690917969,297.2469177246094,285.0168151855469,1.0,0.6634663939476013,0.4449874460697174,0.4449874460697174,1.0,1.0,-3.338395595550537,1.1230851411819458,2.2153103351593018,0.3681382536888122,0.9432696104049684,0.9432696104049684,0.0,244.46139526367188,246.0,70786.2578125,0.0,3512.3173828125,1.0,278.400390625,283.0229797363281,298.9309997558594,303.4359741210937,293.1499938964844,293.1499938964844,278.45001220703125,34015.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741980195045471,1.0,0.0,0.0,3.656460046768189,3.65648365020752,8.921028324948566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10852.6298828125,0.0,1525.4927978515625,1895.4371337890625,0.0,3162.186279296875,0.9067447781562804,1.0,0.0,3.0,1.0,0.0
17767920,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7435991168022156,0.3422891795635223,0.3133946657180786,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8806054592132568,0.579156219959259,0.5523091554641724,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.901265263557434,0.6215983033180237,0.4364911019802093,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8175048232078552,0.4578807651996612,0.4385740756988525,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6482873558998108,0.2252031415700912,1.0420960187911987,284.9995422363281,284.95001220703125,302.1568603515625,295.95196533203125,298.904296875,297.2508239746094,284.9981689453125,1.0,0.6646711826324463,0.44429412484169,0.44429412484169,1.0,1.0,-3.3418290615081787,1.122588038444519,2.21924090385437,0.3672968447208404,0.951690435409546,0.951690435409546,0.0,245.95460510253903,249.0,70950.515625,0.0,3528.852783203125,1.0,278.4421691894531,283.0083312988281,298.9379272460937,303.4949035644531,293.1499938964844,293.1499938964844,278.1499938964844,33577.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873207688331604,1.0,0.0,0.0,3.71536922454834,3.715393543243408,9.210797884406928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11681.16015625,0.0,1588.6697998046875,1895.4371337890625,0.0,3152.898193359375,0.918194591999054,1.0,0.0,3.0,1.0,0.0
17767980,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7426315546035767,0.3418958783149719,0.3133218288421631,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8793821930885315,0.5787075161933899,0.5522121787071228,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9010574221611024,0.6232507228851318,0.4379070699214935,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8165227174758911,0.4576492309570312,0.4386236369609833,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.6475682854652405,0.2251549512147903,1.0426570177078247,284.8739624023437,284.95001220703125,302.1628112792969,295.9467163085937,298.9029846191406,297.2497253417969,284.8733825683594,1.0,0.6656784415245056,0.4436008036136627,0.4436008036136627,1.0,1.0,-3.3440704345703125,1.1216087341308594,2.222461700439453,0.3666310906410217,0.8629351258277893,0.8629351258277893,0.0,247.4581451416016,249.0,71742.4375,0.0,3542.6787109375,1.0,278.1971740722656,282.8677978515625,298.9756774902344,303.7059020996094,293.1499938964844,293.1499938964844,278.1499938964844,38021.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878542959690094,1.0,0.0,0.0,3.673410415649414,3.6734349727630615,9.003931609186111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11294.923828125,0.0,1574.5887451171875,1895.4371337890625,0.0,3202.92431640625,0.9098184108734132,1.0,0.0,3.0,1.0,0.0
17768040,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7413555979728699,0.3414334952831268,0.3129338920116424,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.877850353717804,0.5781410336494446,0.5517238974571228,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9005215764045715,0.6248502135276794,0.4390102028846741,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8152647614479065,0.4573171138763428,0.4383602440357208,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6466138362884521,0.2250266224145889,1.0423985719680786,284.90625,284.95001220703125,302.1683959960937,295.94158935546875,298.9009094238281,297.247802734375,284.90728759765625,1.0,0.666411280632019,0.4429074823856354,0.4429074823856354,1.0,1.0,-3.3437180519104004,1.1196675300598145,2.224050760269165,0.3653768301010132,0.8645825386047363,0.8645825386047363,0.0,248.96551513671875,252.0,71454.8671875,0.0,3550.46826171875,1.0,278.1576843261719,282.8963928222656,298.956787109375,303.6241149902344,293.1499938964844,293.1499938964844,278.45001220703125,38455.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795753717422485,1.0,0.0,0.0,3.603161811828613,3.603185653686523,8.662850063956284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10485.1396484375,0.0,1499.81787109375,1895.4371337890625,0.0,3212.60107421875,0.8969050049781799,1.0,0.0,3.0,1.0,0.0
17768100,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7402668595314026,0.3413973450660705,0.3127475678920746,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8764769434928894,0.5780353546142578,0.5514424443244934,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9001866579055786,0.6270275712013245,0.4403397440910339,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8141352534294128,0.457357257604599,0.4382601678371429,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.6457573175430298,0.2250856310129165,1.042454719543457,285.0162048339844,284.95001220703125,302.1736145019531,295.9364929199219,298.9021301269531,297.25079345703125,285.0166015625,1.0,0.6673505306243896,0.4422141909599304,0.4422141909599304,1.0,1.0,-3.3446950912475586,1.1182615756988523,2.226433515548706,0.3637974858283996,0.9426233768463136,0.9426233768463136,0.0,250.46209716796875,252.0,70699.046875,0.0,3561.32177734375,1.0,278.4003601074219,283.0198974609375,298.9100646972656,303.4090270996094,293.1499938964844,293.1499938964844,278.45001220703125,34016.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745735287666321,1.0,0.0,0.0,3.654351711273194,3.654375553131104,8.910744782042457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10834.3759765625,0.0,1523.1572265625,1895.4371337890625,0.0,3165.70751953125,0.9062724113464355,1.0,0.0,3.0,1.0,0.0
17768160,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7394542694091797,0.3414360582828522,0.3128490447998047,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8753695487976074,0.5780359506607056,0.5515043139457703,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9001317024230957,0.6292726397514343,0.441957950592041,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.813239336013794,0.4574981033802032,0.4384449124336242,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6451104879379272,0.225221961736679,1.0432612895965576,284.9993591308594,284.95001220703125,302.17840576171875,295.9315185546875,298.9039611816406,297.2546691894531,284.9979858398437,1.0,0.6685370802879333,0.4415360987186432,0.4415360987186432,1.0,1.0,-3.34802770614624,1.1178008317947388,2.230226993560791,0.3621852695941925,0.950957715511322,0.950957715511322,0.0,251.9553375244141,255.0,70863.328125,0.0,3577.697265625,1.0,278.44219970703125,283.00543212890625,298.91729736328125,303.4681396484375,293.1499938964844,293.1499938964844,278.1499938964844,33582.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735630512237549,1.0,0.0,0.0,3.713171005249024,3.7131950855255127,9.1999015694455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11661.0673828125,0.0,1586.187255859375,1895.4371337890625,0.0,3156.231201171875,0.9177009463310242,1.0,0.0,3.0,1.0,0.0
17768220,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7384690642356873,0.3410329222679138,0.3127703070640564,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8741045594215393,0.5775427222251892,0.5513688325881958,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8998731374740601,0.6309154629707336,0.443372517824173,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.812203049659729,0.4572504758834839,0.4384832978248596,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.6443716287612915,0.2251624763011932,1.0437922477722168,284.8740539550781,284.95001220703125,302.1827087402344,295.9266052246094,298.90216064453125,297.2533874511719,284.8735046386719,1.0,0.669526219367981,0.4408580362796783,0.4408580362796783,1.0,1.0,-3.3501617908477783,1.1169068813323977,2.233254909515381,0.3601509034633636,0.8623629212379456,0.8623629212379456,0.0,253.4588928222656,255.0,71654.484375,0.0,3591.32568359375,1.0,278.1972351074219,282.8652648925781,298.9554748535156,303.679443359375,293.1499938964844,293.1499938964844,278.1499938964844,38033.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788936138153076,1.0,0.0,0.0,3.6709213256835938,3.670945882797241,8.991734148366959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11275.7236328125,0.0,1571.8734130859375,1895.4371337890625,0.0,3206.211181640625,0.9092705845832824,1.0,0.0,3.0,1.0,0.0
17768280,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7371842265129089,0.3405637145042419,0.3123786449432373,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8725412487983704,0.5769352316856384,0.5508445501327515,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8992931246757507,0.6325092911720276,0.4444724917411804,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8108872771263123,0.4569045603275299,0.4382097125053406,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6434044241905212,0.2250241488218307,1.043502926826477,284.90631103515625,284.95001220703125,302.1865234375,295.9217529296875,298.8995056152344,297.2512512207031,284.9073486328125,1.0,0.6702427268028259,0.4401799738407135,0.4401799738407135,1.0,1.0,-3.349705696105957,1.1150561571121216,2.234649658203125,0.3575372695922851,0.8640555143356323,0.8640555143356323,0.0,254.96620178222656,258.0,71367.671875,0.0,3598.880615234375,1.0,278.1576843261719,282.8938903808594,298.9369201660156,303.5981140136719,293.1499938964844,293.1499938964844,278.45001220703125,38458.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799204230308533,1.0,0.0,0.0,3.600701093673706,3.600725173950196,8.651022653793916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10468.169921875,0.0,1497.157470703125,1895.4371337890625,0.0,3215.834716796875,0.8963592052459717,1.0,0.0,3.0,1.0,0.0
17768340,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7361021041870117,0.3405215740203857,0.3121890127658844,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8711594343185425,0.5767901539802551,0.5505280494689941,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.898939311504364,0.6346887946128845,0.4458024501800537,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8097207546234131,0.4569326639175415,0.4381000399589538,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.6425511837005615,0.2250761240720749,1.043531894683838,285.0160217285156,284.95001220703125,302.1897277832031,295.9169921875,298.9000244140625,297.25396728515625,285.0163879394531,1.0,0.6711664199829102,0.4395019114017486,0.4395019114017486,1.0,1.0,-3.35059118270874,1.1137043237686155,2.236886739730835,0.355082094669342,0.9419147968292236,0.9419147968292236,0.0,256.4627685546875,258.0,70612.53125,0.0,3609.55029296875,1.0,278.4002990722656,283.0172424316406,298.8904113769531,303.3834228515625,293.1499938964844,293.1499938964844,278.45001220703125,34015.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749025464057922,1.0,0.0,0.0,3.651932001113892,3.651955604553223,8.898947498892085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10816.5986328125,0.0,1520.4658203125,1895.4371337890625,0.0,3168.79296875,0.9057289361953736,1.0,0.0,3.0,1.0,0.0
17768400,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7353135347366333,0.3405554890632629,0.3122863471508026,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8700690865516663,0.5767533183097839,0.5505548119544983,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8988940715789795,0.6369364857673645,0.4474232494831085,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8088164925575256,0.4570631980895996,0.4382751882076263,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6419253349304199,0.2252084612846374,1.0443179607391355,284.9990539550781,284.95001220703125,302.1923522949219,295.91229248046875,298.90093994140625,297.2575378417969,284.9976806640625,1.0,0.6723374128341675,0.4388238489627838,0.4388238489627838,1.0,1.0,-3.353842496871948,1.113212823867798,2.240629911422729,0.3531725406646728,0.9500935673713684,0.9500935673713684,0.0,257.9559936523437,261.0,70775.8046875,0.0,3625.80615234375,1.0,278.442138671875,283.0028381347656,298.89794921875,303.4427490234375,293.1499938964844,293.1499938964844,278.1499938964844,33585.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738769888877869,1.0,0.0,0.0,3.7106504440307617,3.71067476272583,9.187415912492724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11641.2265625,0.0,1583.335205078125,1895.4371337890625,0.0,3159.17529296875,0.9171366691589355,1.0,0.0,3.0,1.0,0.0
17768460,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.734371542930603,0.3401502668857574,0.3122039437294006,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8688465356826782,0.5762256979942322,0.5503849983215332,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8986691236495972,0.6385767459869385,0.4488374292850494,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8077872395515442,0.4568068981170654,0.4383041262626648,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.6412255167961121,0.2251465767621994,1.0448329448699951,284.8739929199219,284.95001220703125,302.1943359375,295.9076843261719,298.8980712890625,297.2559509277344,284.8735046386719,1.0,0.6733123064041138,0.438148945569992,0.438148945569992,1.0,1.0,-3.355900287628174,1.1122639179229736,2.243636131286621,0.3512808978557586,0.8615745902061462,0.8615745902061462,0.0,259.4595031738281,261.0,71561.9921875,0.0,3639.304443359375,1.0,278.1972961425781,282.8630676269531,298.9364624023437,303.654052734375,293.1499938964844,293.1499938964844,278.1499938964844,38056.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791992664337158,1.0,0.0,0.0,3.6678757667541504,3.667900323867798,8.976820140560449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11256.140625,0.0,1568.6097412109375,1895.4371337890625,0.0,3209.076171875,0.9086030721664428,1.0,0.0,3.0,1.0,0.0
17768520,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.733171284198761,0.3396844565868377,0.3118106424808502,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8673794269561768,0.5755892992019653,0.5498287081718445,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8981761336326599,0.6401736736297607,0.4499348998069763,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8065141439437866,0.4564565420150757,0.4380218386650085,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.640335738658905,0.2250099778175354,1.044529914855957,284.9062805175781,284.95001220703125,302.19561767578125,295.90313720703125,298.894287109375,297.2535705566406,284.90728759765625,1.0,0.6740171909332275,0.4374740421772003,0.4374740421772003,1.0,1.0,-3.355376005172729,1.1102930307388306,2.2450828552246094,0.3497872948646545,0.8632761240005493,0.8632761240005493,0.0,260.9667358398437,264.0,71271.9609375,0.0,3646.703125,1.0,278.15771484375,282.8917541503906,298.91815185546875,303.5728759765625,293.1499938964844,293.1499938964844,278.45001220703125,38471.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802123665809631,1.0,0.0,0.0,3.597494840621948,3.5975186824798584,8.635622066321957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.423828125,0.0,1493.7601318359375,1895.4371337890625,0.0,3218.570556640625,0.8956539630889893,1.0,0.0,3.0,1.0,0.0
17768580,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7321698069572449,0.3396429717540741,0.3116200864315033,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8660905957221985,0.5754123330116272,0.549480676651001,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.897908091545105,0.6423593163490295,0.4512653946876526,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8053916692733765,0.4564774334430694,0.4379037320613861,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.6395575404167175,0.2250624895095825,1.0445502996444702,285.015625,284.95001220703125,302.1961669921875,295.898681640625,298.8935852050781,297.25604248046875,285.0159606933594,1.0,0.6749292016029358,0.4367991387844085,0.4367991387844085,1.0,1.0,-3.3562047481536865,1.108820915222168,2.2473838329315186,0.3484877347946167,0.9408431649208068,0.9408431649208068,0.0,262.4632568359375,264.0,70514.75,0.0,3657.26708984375,1.0,278.40020751953125,283.0149230957031,298.87188720703125,303.3583374023437,293.1499938964844,293.1499938964844,278.45001220703125,34022.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751681447029114,1.0,0.0,0.0,3.648641347885132,3.648664951324463,8.882917086339148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10797.525390625,0.0,1516.863525390625,1895.4371337890625,0.0,3171.283203125,0.9049959182739258,1.0,0.0,3.0,1.0,0.0
17768640,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7314521670341492,0.3396756052970886,0.3117142021656036,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8650820851325989,0.5753411650657654,0.5494731068611145,297.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8979399800300598,0.6446093916893005,0.452887088060379,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.804535984992981,0.4565982520580292,0.4380678534507751,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.638997495174408,0.2251940369606018,1.0453224182128906,284.9985046386719,284.95001220703125,302.1959228515625,295.8942565917969,298.89324951171875,297.25933837890625,284.9971008300781,1.0,0.6760856509208679,0.4361242353916168,0.4361242353916168,1.0,1.0,-3.359384775161743,1.1082022190093994,2.251182556152344,0.3477042019367218,0.9487396478652954,0.9487396478652954,0.0,263.95654296875,267.0,70673.984375,0.0,3673.42138671875,1.0,278.4421081542969,283.0006103515625,298.8796691894531,303.4176025390625,293.1499938964844,293.1499938964844,278.1499938964844,33600.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741153478622437,1.0,0.0,0.0,3.707070827484131,3.707095146179199,9.169698955702188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11619.33984375,0.0,1579.3568115234375,1895.4371337890625,0.0,3161.410888671875,0.9163388013839722,1.0,0.0,3.0,1.0,0.0
17768700,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7305797338485718,0.3392707109451294,0.3116286695003509,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.863940954208374,0.5747812390327454,0.5492690801620483,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8977896571159363,0.6462457180023193,0.4542985260486603,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8035566806793213,0.456332266330719,0.4380848407745361,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.6383621692657471,0.2251307815313339,1.045820236206055,284.87384033203125,284.95001220703125,302.19488525390625,295.88995361328125,298.8890380859375,297.2574462890625,284.8734130859375,1.0,0.6770460605621338,0.4354493319988251,0.4354493319988251,1.0,1.0,-3.361361265182495,1.1071207523345947,2.2542405128479004,0.3468976318836212,0.8603397011756897,0.8603397011756897,0.0,265.4600830078125,267.0,71451.125,0.0,3686.773681640625,1.0,278.1973876953125,282.86151123046875,298.9184875488281,303.628662109375,293.1499938964844,293.1499938964844,278.1499938964844,38097.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794190883636475,1.0,0.0,0.0,3.663401126861572,3.66342568397522,8.954931445259717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11233.9873046875,0.0,1563.881591796875,1895.4371337890625,0.0,3211.135986328125,0.9076266288757324,1.0,0.0,3.0,1.0,0.0
17768760,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.729420006275177,0.3388032615184784,0.3112345039844513,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8625209927558899,0.5741119980812073,0.548681914806366,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8973310589790344,0.6478384137153625,0.4553920030593872,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8023033738136292,0.4559701979160309,0.4377920627593994,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6375113725662231,0.2249893546104431,1.0455007553100586,284.9064025878906,284.95001220703125,302.19293212890625,295.8856811523437,298.884033203125,297.2547302246094,284.9073791503906,1.0,0.6777380704879761,0.4348028600215912,0.4348028600215912,1.0,1.0,-3.360762357711792,1.1051599979400637,2.2556023597717285,0.3456894755363464,0.862260103225708,0.862260103225708,0.0,266.96728515625,270.0,71159.4765625,0.0,3693.998291015625,1.0,278.1577453613281,282.8904724121094,298.9004821777344,303.54754638671875,293.1499938964844,293.1499938964844,278.45001220703125,38484.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804081082344055,1.0,0.0,0.0,3.5928428173065186,3.592866897583008,8.613303634774638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10430.94921875,0.0,1488.8052978515625,1895.4371337890625,0.0,3220.4052734375,0.8946380019187927,1.0,0.0,3.0,1.0,0.0
17768820,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7284457683563232,0.3387568593025207,0.3110412955284118,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8612646460533142,0.5738999247550964,0.5483025312423706,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8970838189125061,0.6500234603881836,0.4567207992076874,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8012014627456665,0.4559774398803711,0.4376623630523681,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.6367603540420532,0.2250361144542694,1.0454983711242676,285.0152587890625,284.95001220703125,302.1900939941406,295.8815002441406,298.8821105957031,297.2569274902344,285.0155639648437,1.0,0.6786353588104248,0.4341563582420349,0.4341563582420349,1.0,1.0,-3.361506938934326,1.1037136316299438,2.2577931880950928,0.3444617390632629,0.9394572973251344,0.9394572973251344,0.0,268.4638366699219,270.0,70402.8203125,0.0,3704.3876953125,1.0,278.40008544921875,283.01336669921875,298.8544311523437,303.3333740234375,293.1499938964844,293.1499938964844,278.45001220703125,34025.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753353357315063,1.0,0.0,0.0,3.6440117359161377,3.6440353393554688,8.86039003944461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10776.705078125,0.0,1511.7703857421875,1895.4371337890625,0.0,3172.8515625,0.9039629101753236,1.0,0.0,3.0,1.0,0.0
17768880,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7277381420135498,0.3387819230556488,0.3111304342746734,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8602670431137085,0.5737918019294739,0.5482618808746338,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8971160054206848,0.6522692441940308,0.4583415985107422,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8003525137901306,0.4560823738574981,0.4378133714199066,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.6362117528915405,0.225160539150238,1.046245813369751,284.9979858398437,284.95001220703125,302.1863098144531,295.8773803710937,298.8805236816406,297.25994873046875,284.9966125488281,1.0,0.6797749996185303,0.433509886264801,0.433509886264801,1.0,1.0,-3.364593982696533,1.103137493133545,2.2614564895629883,0.3434295952320099,0.9471002221107484,0.9471002221107484,0.0,269.9571838378906,273.0,70560.859375,0.0,3720.385009765625,1.0,278.44207763671875,282.9991760253906,298.8625183105469,303.3927917480469,293.1499938964844,293.1499938964844,278.1499938964844,33610.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742583394050598,1.0,0.0,0.0,3.7022414207458496,3.702265501022339,9.145822446043894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11595.8212890625,0.0,1573.935791015625,1895.4371337890625,0.0,3162.751708984375,0.9152578115463256,1.0,0.0,3.0,1.0,0.0
17768940,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7268660664558411,0.3383708596229553,0.3110401034355163,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8591278195381165,0.5731976628303528,0.548025906085968,297.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8969532251358032,0.6538954973220825,0.4597492218017578,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7993691563606262,0.4558013677597046,0.4378173351287842,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.63558030128479,0.2250898331403732,1.0467182397842407,284.8739013671875,284.95001220703125,302.1814880371094,295.8733215332031,298.8751220703125,297.2578430175781,284.87353515625,1.0,0.6807193160057068,0.4328634142875671,0.4328634142875671,1.0,1.0,-3.3664746284484863,1.1021209955215454,2.264353513717652,0.3420921266078949,0.8589662313461304,0.8589662313461304,0.0,271.4607238769531,273.0,71331.90625,0.0,3733.55224609375,1.0,278.1974792480469,282.8608703613281,298.9017028808594,303.6037902832031,293.1499938964844,293.1499938964844,278.1499938964844,38133.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795508742332458,1.0,0.0,0.0,3.657756090164185,3.657780647277832,8.927354429033585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11210.9248046875,0.0,1557.8145751953125,1895.4371337890625,0.0,3212.371337890625,0.9063876271247864,1.0,0.0,3.0,1.0,0.0
17769000,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7257037162780762,0.3378993570804596,0.3106438219547272,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8577114939689636,0.5724980235099792,0.5474112033843994,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.896479606628418,0.6554818153381348,0.4608381986618042,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7981098890304565,0.4554264843463897,0.4375139474868774,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6347333192825317,0.2249419391155243,1.046377658843994,284.9065246582031,284.95001220703125,302.1756591796875,295.86932373046875,298.8688049316406,297.2550048828125,284.9075012207031,1.0,0.681398332118988,0.4322169125080108,0.4322169125080108,1.0,1.0,-3.3657946586608887,1.1001784801483154,2.2656164169311523,0.3401161432266235,0.8610316514968872,0.8610316514968872,0.0,272.96783447265625,276.0,71041.0,0.0,3740.58544921875,1.0,278.1578063964844,282.88995361328125,298.88397216796875,303.5230407714844,293.1499938964844,293.1499938964844,278.45001220703125,38494.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805272579193115,1.0,0.0,0.0,3.587265968322754,3.587289810180664,8.586584385739116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10410.9580078125,0.0,1482.8309326171875,1895.4371337890625,0.0,3221.521728515625,0.8933992981910706,1.0,0.0,3.0,1.0,0.0
17769060,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7247228622436523,0.3378459811210632,0.3104477226734161,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8564549684524536,0.572253406047821,0.5470045804977417,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8962147235870361,0.6576638221740723,0.4621650576591491,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.796999990940094,0.4554193615913391,0.4373736977577209,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.6339833736419678,0.2249821275472641,1.0463558435440063,285.0150146484375,284.95001220703125,302.168701171875,295.8653869628906,298.8656616210937,297.257080078125,285.0152587890625,1.0,0.6822820901870728,0.431599348783493,0.431599348783493,1.0,1.0,-3.366463184356689,1.0988179445266724,2.267645359039306,0.3381590545177459,0.9379870891571044,0.9379870891571044,0.0,274.46441650390625,276.0,70288.2578125,0.0,3750.81640625,1.0,278.39996337890625,283.0126342773437,298.8381652832031,303.309326171875,293.1499938964844,293.1499938964844,278.45001220703125,34020.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754363656044006,1.0,0.0,0.0,3.638583660125733,3.638607263565064,8.834012419356441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10755.875,0.0,1505.741455078125,1895.4371337890625,0.0,3173.798828125,0.9027443528175354,1.0,0.0,3.0,1.0,0.0
17769120,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.724008321762085,0.3378627300262451,0.3105315566062927,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8554554581642151,0.572111964225769,0.5469346642494202,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8962300419807434,0.6599039435386658,0.4637844562530517,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7961441278457642,0.4555090665817261,0.4375125765800476,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6334348917007446,0.2251003235578537,1.047083020210266,284.99755859375,284.95001220703125,302.16064453125,295.86151123046875,298.86285400390625,297.2600402832031,284.9961853027344,1.0,0.6834063529968262,0.4309817552566528,0.4309817552566528,1.0,1.0,-3.36946702003479,1.098317265510559,2.2711496353149414,0.3365111351013183,0.9453775882720948,0.9453775882720948,0.0,275.9577941894531,279.0,70446.984375,0.0,3766.674560546875,1.0,278.4420471191406,282.9985656738281,298.84649658203125,303.3690185546875,293.1499938964844,293.1499938964844,278.1499938964844,33614.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743459582328796,1.0,0.0,0.0,3.696709871292114,3.696733951568604,9.118513162320596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11572.44140625,0.0,1567.6827392578125,1895.4371337890625,0.0,3163.5732421875,0.9140145778656006,1.0,0.0,3.0,1.0,0.0
