time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769180,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7231361865997314,0.3374462723731994,0.3104361295700073,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8543274402618408,0.5714889168739319,0.54667067527771,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8960617780685425,0.6615204215049744,0.465187668800354,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7951647639274597,0.4552152752876282,0.4375045597553253,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.6328118443489075,0.22502501308918,1.0475369691848757,284.8740234375,284.95001220703125,302.1513977050781,295.8576965332031,298.85614013671875,297.2579345703125,284.8737487792969,1.0,0.6843363046646118,0.4303641617298126,0.4303641617298126,1.0,1.0,-3.371264696121216,1.0973634719848633,2.273901462554932,0.334770143032074,0.8575335144996643,0.8575335144996643,0.0,277.4613037109375,279.0,71212.9140625,0.0,3779.683837890625,1.0,278.1976318359375,282.8610534667969,298.88604736328125,303.5800476074219,293.1499938964844,293.1499938964844,278.1499938964844,38164.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796366453170776,1.0,0.0,0.0,3.651494264602661,3.6515188217163086,8.896814733816427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11188.271484375,0.0,1551.0362548828125,1895.4371337890625,0.0,3213.175537109375,0.9050076603889464,1.0,0.0,3.0,1.0,0.0
17769240,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7219828367233276,0.3369721472263336,0.3100373148918152,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8529418706893921,0.5707650184631348,0.5460322499275208,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8955997228622437,0.6631014347076416,0.4662714600563049,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7939255237579346,0.4548308253288269,0.4371916651725769,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6319858431816101,0.2248747199773788,1.0471842288970947,284.90679931640625,284.95001220703125,302.14093017578125,295.8539428710937,298.8485107421875,297.2551574707031,284.9077453613281,1.0,0.685004472732544,0.4297465980052948,0.4297465980052948,1.0,1.0,-3.3705203533172607,1.095476508140564,2.2750439643859863,0.3326428532600403,0.8598154187202454,0.8598154187202454,0.0,278.9683532714844,282.0,70924.5546875,0.0,3786.5615234375,1.0,278.1578369140625,282.89031982421875,298.8685302734375,303.49969482421875,293.1499938964844,293.1499938964844,278.45001220703125,38496.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806084990501404,1.0,0.0,0.0,3.581171989440918,3.581195831298828,8.557435648981482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10391.763671875,0.0,1476.2576904296875,1895.4371337890625,0.0,3222.28271484375,0.8920466303825378,1.0,0.0,3.0,1.0,0.0
17769300,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.721015453338623,0.3369115591049194,0.309837281703949,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8517212867736816,0.5704913139343262,0.5456012487411499,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.895352840423584,0.6652683615684509,0.4675927758216858,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7928426265716553,0.4548110663890838,0.4370414018630981,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.6312611699104309,0.2249125093221664,1.0471522808074951,285.01470947265625,284.95001220703125,302.1291809082031,295.8502197265625,298.8438415527344,297.2572631835937,285.0149230957031,1.0,0.6858758330345154,0.4291290044784546,0.4291290044784546,1.0,1.0,-3.371124267578125,1.0940815210342407,2.277042865753174,0.3306856751441955,0.9363992810249328,0.9363992810249328,0.0,280.4649353027344,282.0,70175.078125,0.0,3796.658203125,1.0,278.3998107910156,283.0126037597656,298.8229064941406,303.2864990234375,293.1499938964844,293.1499938964844,278.45001220703125,34014.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755078911781311,1.0,0.0,0.0,3.632672071456909,3.632695436477661,8.805330935501843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10735.5625,0.0,1499.187744140625,1895.4371337890625,0.0,3174.46923828125,0.9014153480529784,1.0,0.0,3.0,1.0,0.0
17769360,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7203132510185242,0.336914598941803,0.3099111914634704,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8507527709007263,0.5703125,0.5454996228218079,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8953748941421509,0.6674570441246033,0.4691888093948364,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7920123338699341,0.4548822939395904,0.437165230512619,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6307367086410522,0.2250272184610366,1.0478651523590088,284.9969787597656,284.95001220703125,302.1161499023437,295.8465576171875,298.8393249511719,297.2600402832031,284.99560546875,1.0,0.6869805455207825,0.4285202026367187,0.4285202026367187,1.0,1.0,-3.374014616012573,1.093530297279358,2.280484437942505,0.3292050659656524,0.9434165954589844,0.9434165954589844,0.0,281.9585266113281,285.0,70332.0546875,0.0,3812.301025390625,1.0,278.4420166015625,282.99859619140625,298.8314514160156,303.34625244140625,293.1499938964844,293.1499938964844,278.1499938964844,33622.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744063973426819,1.0,0.0,0.0,3.6906042098999023,3.690628051757813,9.088416277336364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11549.1474609375,0.0,1560.8292236328125,1895.4371337890625,0.0,3164.140380859375,0.9126420617103576,1.0,0.0,3.0,1.0,0.0
17769420,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7194501161575317,0.3364834487438202,0.3098025321960449,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8496577739715576,0.5696509480476379,0.5451993346214294,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8952048420906067,0.6690000295639038,0.470548003911972,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.7910597324371338,0.4545684158802032,0.4371384978294372,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.6301389932632446,0.2249478995800018,1.0483005046844482,284.8739624023437,284.95001220703125,302.10174560546875,295.8429260253906,298.83074951171875,297.25762939453125,284.873779296875,1.0,0.6878870725631714,0.4279114007949829,0.4279114007949829,1.0,1.0,-3.3756558895111084,1.0925081968307495,2.2831475734710693,0.3277091383934021,0.8557905554771423,0.8557905554771423,0.0,283.4621887207031,285.0,71088.2734375,0.0,3824.96826171875,1.0,278.1977844238281,282.8619689941406,298.8711853027344,303.5569763183594,293.1499938964844,293.1499938964844,278.1499938964844,38209.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796932697296143,1.0,0.0,0.0,3.644362211227417,3.644386529922485,8.862094205142057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11164.9765625,0.0,1543.413330078125,1895.4371337890625,0.0,3213.705810546875,0.9034398794174194,1.0,0.0,3.0,1.0,0.0
17769480,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7183019518852234,0.3359951972961426,0.3093908727169037,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8483112454414368,0.5688899159431458,0.5445255637168884,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8947407007217407,0.6705052852630615,0.4715793430805206,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.789850652217865,0.4541644155979156,0.4368069171905517,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6293407678604126,0.224793866276741,1.047929048538208,284.90692138671875,284.95001220703125,302.0859680175781,295.8393249511719,298.8212280273437,297.25457763671875,284.9078063964844,1.0,0.6885322332382202,0.4273026287555694,0.4273026287555694,1.0,1.0,-3.374746084213257,1.0905534029006958,2.2841925621032715,0.3258436620235443,0.8582584857940674,0.8582584857940674,0.0,284.9692687988281,273.0,70798.328125,0.0,3831.44189453125,1.0,278.15789794921875,282.8914794921875,298.85382080078125,303.4766540527344,293.1499938964844,293.1499938964844,278.45001220703125,38509.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806524276733398,1.0,0.0,0.0,3.573965311050415,3.573988914489746,8.523028327545035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10371.59375,0.0,1468.597900390625,1895.4371337890625,0.0,3222.694580078125,0.8904556035995483,1.0,0.0,3.0,1.0,0.0
17769540,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7211058139801025,0.3359278440475464,0.3089066445827484,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8517345786094666,0.5685792565345764,0.5437717437744141,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8997147679328918,0.6726131439208984,0.4726395606994629,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7933395504951477,0.454126238822937,0.436350554227829,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.6318156123161316,0.2248319834470749,1.046519756317139,285.0122375488281,284.95001220703125,302.0687255859375,295.83575439453125,298.8145751953125,297.2565612792969,285.01220703125,1.0,0.6847847104072571,0.4266938269138336,0.4266938269138336,1.0,1.0,-3.372288465499878,1.08803129196167,2.284257173538208,0.3237903416156769,0.932773232460022,0.932773232460022,0.0,279.0794372558594,273.0,70006.7265625,0.0,3791.551025390625,1.0,278.3996276855469,283.0121765136719,298.8081359863281,303.2623596191406,293.1499938964844,293.1499938964844,278.45001220703125,34073.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755170106887817,1.0,0.0,0.0,3.624300718307495,3.624324083328247,8.764794188209635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.7744140625,0.0,1490.4483642578125,1895.4371337890625,0.0,3174.554931640625,0.8995629549026489,1.0,0.0,3.0,1.0,0.0
17769600,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7242947220802307,0.335957407951355,0.3087144792079925,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.855617105960846,0.5683873295783997,0.5433568954467773,297.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9052208065986632,0.6747937798500061,0.4739991128444671,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7972617745399475,0.4542021751403808,0.4361782670021057,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6346372365951538,0.2249730080366134,1.0459177494049072,284.9928283691406,284.95001220703125,302.04998779296875,295.83221435546875,298.8082580566406,297.2596130371094,284.9913635253906,1.0,0.6817750334739685,0.4260850250720978,0.4260850250720978,1.0,1.0,-3.372260570526123,1.086390733718872,2.285869836807251,0.3220907747745514,0.9375080466270448,0.9375080466270448,0.0,273.1073303222656,261.0,70107.1796875,0.0,3757.116943359375,1.0,278.4419250488281,282.9979248046875,298.8163146972656,303.3184814453125,293.1499938964844,293.1499938964844,278.1499938964844,33760.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743096590042114,1.0,0.0,0.0,3.679223299026489,3.6792471408844,9.032450520862768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11507.970703125,0.0,1549.0347900390625,1895.4371337890625,0.0,3163.23291015625,0.9101575016975404,1.0,0.0,3.0,1.0,0.0
17769660,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.7274435758590698,0.335585743188858,0.3083672821521759,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8595689535140991,0.5677428245544434,0.5427667498588562,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9110268354415894,0.6763665080070496,0.4751508831977844,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8012241721153259,0.4539197087287903,0.4358769357204437,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.6375349760055542,0.2249463051557541,1.045146942138672,284.8711853027344,284.95001220703125,302.03033447265625,295.828857421875,298.7984313964844,297.25787353515625,284.8713073730469,1.0,0.6785686016082764,0.425512284040451,0.425512284040451,1.0,1.0,-3.3712353706359863,1.0844680070877075,2.2867674827575684,0.3204566836357116,0.8494905233383179,0.8494905233383179,0.0,267.1235046386719,261.0,70780.109375,0.0,3720.20654296875,1.0,278.1980895996094,282.8642883300781,298.855712890625,303.5238342285156,293.1499938964844,293.1499938964844,278.1499938964844,38523.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794198632240295,1.0,0.0,0.0,3.626340866088867,3.626364946365357,8.774664479460625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11112.4052734375,0.0,1525.767333984375,1895.4371337890625,0.0,3211.143798828125,0.8995962142944336,1.0,0.0,3.0,1.0,0.0
17769720,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7304414510726929,0.3351889848709106,0.3077471256256103,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8634509444236755,0.5670319199562073,0.5418340563774109,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9169542789459229,0.6779422760009766,0.4760019779205322,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8050801157951355,0.4535765051841736,0.4352978467941284,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6403785943984985,0.2248715460300445,1.0436878204345703,284.90576171875,284.95001220703125,302.0102844238281,295.82586669921875,298.7881774902344,297.2557678222656,284.90655517578125,1.0,0.6751137375831604,0.4249395728111267,0.4249395728111267,1.0,1.0,-3.367940664291382,1.0817309617996216,2.28620982170105,0.3184479475021362,0.8526133894920349,0.8526133894920349,0.0,261.13482666015625,249.0,70448.1484375,0.0,3677.864013671875,1.0,278.15802001953125,282.89581298828125,298.8382873535156,303.439697265625,293.1499938964844,293.1499938964844,278.45001220703125,38686.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880132794380188,1.0,0.0,0.0,3.553169012069702,3.553192615509033,8.424129305240058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10322.0009765625,0.0,1447.6483154296875,1895.4371337890625,0.0,3217.824951171875,0.8859856724739075,1.0,0.0,3.0,1.0,0.0
17769780,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7337651252746582,0.3352077007293701,0.3073398470878601,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8677008748054504,0.5667732357978821,0.5411244630813599,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.923490583896637,0.6801249980926514,0.477109432220459,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8091932535171509,0.4536020755767822,0.4348964393138885,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.643488347530365,0.2249966710805893,1.0426350831985474,285.0113830566406,284.95001220703125,301.9898986816406,295.8232116699219,298.7812805175781,297.2585754394531,285.01129150390625,1.0,0.6718688011169434,0.42436683177948,0.42436683177948,1.0,1.0,-3.366173505783081,1.079553723335266,2.2866199016571045,0.3165675699710846,0.9270060658454896,0.9270060658454896,0.0,255.1328582763672,249.0,69678.5078125,0.0,3639.16748046875,1.0,278.39910888671875,283.0167236328125,298.7933654785156,303.22540283203125,293.1499938964844,293.1499938964844,278.45001220703125,34103.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747658133506775,1.0,0.0,0.0,3.603472948074341,3.6034963130950928,8.664347319609078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10656.7509765625,0.0,1468.010986328125,1895.4371337890625,0.0,3167.510498046875,0.8949652910232544,1.0,0.0,3.0,1.0,0.0
17769840,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7375142574310303,0.3352929651737213,0.3072073459625244,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8724327683448792,0.5666126608848572,0.5407451391220093,297.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9306519627571106,0.6823546886444092,0.4785093963146209,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8135891556739807,0.4537208974361419,0.4347709119319916,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6469883918762207,0.2252057939767837,1.0423656702041626,284.9922790527344,284.95001220703125,301.9691162109375,295.82086181640625,298.7748718261719,297.2621154785156,284.9909362792969,1.0,0.6688587069511414,0.4237941205501556,0.4237941205501556,1.0,1.0,-3.3667654991149902,1.07822585105896,2.2885396480560303,0.3150723874568939,0.9316343665122986,0.9316343665122986,0.0,249.1269378662109,237.0,69791.9375,0.0,3606.0712890625,1.0,278.4417724609375,283.0028686523437,298.80322265625,303.283447265625,293.1499938964844,293.1499938964844,278.1499938964844,33776.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734124898910522,1.0,0.0,0.0,3.658473491668701,3.658497095108032,8.930855983635411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11451.7041015625,0.0,1525.9403076171875,1895.4371337890625,0.0,3154.81884765625,0.9055129885673524,1.0,0.0,3.0,1.0,0.0
17769900,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7412794232368469,0.3349669575691223,0.3069033026695251,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8772505521774292,0.5659951567649841,0.5401800274848938,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9378148913383484,0.6839637756347656,0.4796890318393707,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.817931056022644,0.453473687171936,0.4345041811466217,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.6505987644195557,0.2252357602119445,1.0418657064437866,284.8728942871094,284.95001220703125,301.947998046875,295.8187866210937,298.764892578125,297.2607116699219,284.8732604980469,1.0,0.6656497716903687,0.4232213795185089,0.4232213795185089,1.0,1.0,-3.3662233352661133,1.0764784812927246,2.2897448539733887,0.3135108053684234,0.8452695608139038,0.8452695608139038,0.0,243.1307983398437,237.0,70458.421875,0.0,3570.335205078125,1.0,278.1985778808594,282.8715515136719,298.8446350097656,303.49053955078125,293.1499938964844,293.1499938964844,278.1499938964844,38578.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878458559513092,1.0,0.0,0.0,3.604304790496826,3.604328870773315,8.668347959428502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11060.4755859375,0.0,1501.974853515625,1895.4371337890625,0.0,3202.1328125,0.8947301506996155,1.0,0.0,3.0,1.0,0.0
17769960,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.744952380657196,0.3346107006072998,0.306321769952774,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8820186853408813,0.5653097629547119,0.539272129535675,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9447866082191468,0.6855738759040833,0.4805640578269958,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.822137713432312,0.4531622231006622,0.4339564442634582,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.654186487197876,0.2252102792263031,1.0406410694122314,284.90789794921875,284.95001220703125,301.926513671875,295.8170166015625,298.7546691894531,297.2589111328125,284.9085693359375,1.0,0.66218501329422,0.4227029681205749,0.4227029681205749,1.0,1.0,-3.363353729248047,1.074029803276062,2.289323806762696,0.3116993308067322,0.849494457244873,0.849494457244873,0.0,237.1377868652344,225.0,70154.140625,0.0,3529.169921875,1.0,278.158203125,282.90289306640625,298.82891845703125,303.40972900390625,293.1499938964844,293.1499938964844,278.45001220703125,38616.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791459202766418,1.0,0.0,0.0,3.5333516597747803,3.533375024795532,8.330422360813827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10282.314453125,0.0,1426.1728515625,1895.4371337890625,0.0,3208.575927734375,0.8815456032752991,1.0,0.0,3.0,1.0,0.0
17770020,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7490432262420654,0.334652841091156,0.3059423863887787,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8872158527374268,0.5650600790977478,0.5385780930519104,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.952112317085266,0.6877762675285339,0.4816891849040985,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.826654314994812,0.4532048404216766,0.4335772693157196,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6581084728240967,0.2253725975751876,1.0397788286209106,285.0121154785156,284.95001220703125,301.9046630859375,295.81549072265625,298.7476806640625,297.2618103027344,285.0118713378906,1.0,0.6589233875274658,0.4221845269203186,0.4221845269203186,1.0,1.0,-3.361916303634644,1.0721137523651123,2.2898025512695312,0.3100124299526214,0.9233945608139038,0.9233945608139038,0.0,231.13438415527344,225.0,69412.1953125,0.0,3491.36279296875,1.0,278.3986511230469,283.022216796875,298.78546142578125,303.198974609375,293.1499938964844,293.1499938964844,278.45001220703125,34023.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737791180610657,1.0,0.0,0.0,3.585237741470337,3.5852606296539307,8.576877235100255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10616.693359375,0.0,1447.7750244140625,1895.4371337890625,0.0,3158.25732421875,0.8908308148384094,1.0,0.0,3.0,1.0,0.0
17770080,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7536705732345581,0.3347521424293518,0.3058256208896637,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8929657936096191,0.5648987889289856,0.5382015109062195,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.959786057472229,0.690013587474823,0.483098030090332,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8316192626953125,0.4533312320709228,0.433462381362915,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6625041365623474,0.225610077381134,1.0396530628204346,284.9923095703125,284.95001220703125,301.8824768066406,295.8141784667969,298.7410888671875,297.2653503417969,284.990966796875,1.0,0.6558894515037537,0.4216661155223846,0.4216661155223846,1.0,1.0,-3.3627266883850098,1.071004033088684,2.291722536087036,0.3086915016174316,0.9276410341262816,0.9276410341262816,0.0,225.12814331054688,213.0,69538.21875,0.0,3458.7880859375,1.0,278.4416198730469,283.0078430175781,298.7966003417969,303.25927734375,293.1499938964844,293.1499938964844,278.1499938964844,33726.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724408149719238,1.0,0.0,0.0,3.641073942184448,3.6410975456237793,8.846109267324209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11407.8466796875,0.0,1506.29248046875,1895.4371337890625,0.0,3145.705322265625,0.9015649557113647,1.0,0.0,3.0,1.0,0.0
17770140,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7583932280540466,0.3344423770904541,0.3055343329906463,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8988406658172607,0.5642838478088379,0.5376362204551697,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.967207133769989,0.6916263103485107,0.484280914068222,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8367040157318115,0.4530923366546631,0.4332022964954376,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.6670621037483215,0.2256654053926468,1.039270520210266,284.8740234375,284.95001220703125,301.8599548339844,295.8131103515625,298.73095703125,297.263916015625,284.87451171875,1.0,0.6526482701301575,0.4211476743221283,0.4211476743221283,1.0,1.0,-3.3623528480529785,1.0694588422775269,2.292894124984741,0.3072969615459442,0.8421413898468018,0.8421413898468018,0.0,219.1320953369141,213.0,70200.796875,0.0,3423.507568359375,1.0,278.198974609375,282.8778076171875,298.83917236328125,303.46759033203125,293.1499938964844,293.1499938964844,278.1499938964844,38581.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775180578231812,1.0,0.0,0.0,3.5864388942718506,3.58646297454834,8.582626378483837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11020.1669921875,0.0,1482.578125,1895.4371337890625,0.0,3193.31689453125,0.8907516598701477,1.0,0.0,3.0,1.0,0.0
17770200,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7630908489227295,0.3341044783592224,0.3049688637256622,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9047245979309082,0.563605010509491,0.5367333292961121,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.974235773086548,0.6932442784309387,0.4851597845554352,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8418123126029968,0.4527914822101593,0.4326638579368591,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6716373562812805,0.2256643325090408,1.038157343864441,284.9089660644531,284.95001220703125,301.83709716796875,295.812255859375,298.72039794921875,297.2621154785156,284.9095764160156,1.0,0.6491476893424988,0.4206292629241943,0.4206292629241943,1.0,1.0,-3.3596582412719727,1.0670803785324097,2.2925779819488525,0.30551877617836,0.8468377590179443,0.8468377590179443,0.0,213.13919067382807,201.0,69912.09375,0.0,3382.9169921875,1.0,278.1583251953125,282.9088134765625,298.82440185546875,303.3887939453125,293.1499938964844,293.1499938964844,278.45001220703125,38565.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782286643981934,1.0,0.0,0.0,3.516955852508545,3.516979217529297,8.253290957327408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10250.3623046875,0.0,1408.6224365234375,1895.4371337890625,0.0,3199.97802734375,0.8778660893440247,1.0,0.0,3.0,1.0,0.0
17770260,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7683278322219849,0.3341567516326904,0.3046019375324249,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9114722609519958,0.5633536577224731,0.5360413193702698,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9813785552978516,0.6954496502876282,0.4862879812717438,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8474193215370178,0.4528378844261169,0.4322912395000458,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.6766311526298523,0.2258461117744445,1.0373921394348145,285.0120849609375,284.95001220703125,301.8139038085937,295.8115539550781,298.71307373046875,297.26495361328125,285.0117492675781,1.0,0.645850419998169,0.4201323986053467,0.4201323986053467,1.0,1.0,-3.3583667278289795,1.0652673244476318,2.293099403381348,0.3039062321186065,0.9201773405075072,0.9201773405075072,0.0,207.1358184814453,201.0,69188.8984375,0.0,3345.54638671875,1.0,278.39825439453125,283.02691650390625,298.7817077636719,303.1801147460937,293.1499938964844,293.1499938964844,278.45001220703125,33967.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728756904602051,1.0,0.0,0.0,3.569899320602417,3.5699222087860107,8.503646427016065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10583.9267578125,0.0,1430.98779296875,1895.4371337890625,0.0,3149.7841796875,0.8873599767684937,1.0,0.0,3.0,1.0,0.0
17770320,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7742385268211365,0.3342619836330414,0.3044916689395904,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9192758798599244,0.5631861686706543,0.5356602072715759,297.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9886106252670288,0.6976833939552307,0.4876963496208191,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8536888360977173,0.4529638290405273,0.4321772754192352,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.6821956634521484,0.2260993421077728,1.0373433828353882,284.9917907714844,284.95001220703125,301.7903747558594,295.81103515625,298.7061462402344,297.26837158203125,284.9904479980469,1.0,0.6427803635597229,0.4196355044841766,0.4196355044841766,1.0,1.0,-3.359272718429565,1.0642436742782593,2.2950289249420166,0.3026534914970398,0.9239455461502076,0.9239455461502076,0.0,201.12960815429688,189.0,69320.4765625,0.0,3313.189453125,1.0,278.44146728515625,283.01226806640625,298.7936096191406,303.2415771484375,293.1499938964844,293.1499938964844,278.1499938964844,33702.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715500831604004,1.0,0.0,0.0,3.6260440349578857,3.6260673999786377,8.773228046266013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11371.013671875,0.0,1489.6036376953125,1895.4371337890625,0.0,3137.3505859375,0.8981685042381287,1.0,0.0,3.0,1.0,0.0
17770380,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7803303003311157,0.3339627683162689,0.3042071461677551,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9275062680244446,0.5625725984573364,0.5350913405418396,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9954193830490112,0.6992913484573364,0.4888758957386017,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8602524399757385,0.4527279138565063,0.4319177865982055,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.6879789233207703,0.2261708825826645,1.0370304584503174,284.8746032714844,284.95001220703125,301.7665100097656,295.8106689453125,298.69537353515625,297.2664794921875,284.875244140625,1.0,0.639498770236969,0.419138640165329,0.419138640165329,1.0,1.0,-3.358983278274536,1.0627821683883667,2.296201229095459,0.301325649023056,0.8391526937484741,0.8391526937484741,0.0,195.1336975097656,189.0,69973.03125,0.0,3278.1533203125,1.0,278.1993408203125,282.8835754394531,298.8368835449219,303.4502258300781,293.1499938964844,293.1499938964844,278.1499938964844,38610.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766452670097351,1.0,0.0,0.0,3.570486307144165,3.570509910583496,8.506443691658205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10985.2158203125,0.0,1465.59716796875,1895.4371337890625,0.0,3185.13427734375,0.8872195482254028,1.0,0.0,3.0,1.0,0.0
17770440,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7862726449966431,0.3336265087127685,0.3036583662033081,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9355955123901368,0.5619017481803894,0.5342051386833191,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9990000128746032,0.7010124325752258,0.4864414036273956,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8667780160903931,0.4524216651916504,0.4313900172710418,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6936454772949219,0.2261756807565689,1.0360184907913208,284.9081726074219,284.95001220703125,301.7423095703125,295.8103942871094,298.68389892578125,297.2640380859375,284.907958984375,1.0,0.635259211063385,0.4186417758464813,0.4186417758464813,1.0,1.0,-3.3525400161743164,1.059092402458191,2.293447494506836,0.2994090020656585,0.843187153339386,0.843187153339386,0.0,189.16384887695312,177.0,69650.75,0.0,3229.3466796875,1.0,278.1584777832031,282.9129638671875,298.8226318359375,303.3722229003906,293.1499938964844,293.1499938964844,278.45001220703125,38563.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877360463142395,1.0,0.0,0.0,3.501682758331299,3.501705884933472,8.181763178072288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10218.41015625,0.0,1392.7337646484375,1895.4371337890625,0.0,3191.83935546875,0.8744417428970337,1.0,0.0,3.0,1.0,0.0
17770500,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7922245860099792,0.3336193859577179,0.3032901585102081,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.943478226661682,0.5615901350975037,0.5335178971290588,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9990000128746032,0.704579770565033,0.4753209054470062,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8732975125312805,0.4524012506008148,0.4310106933116913,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.6992159485816956,0.2263204604387283,1.0352988243103027,285.0013122558594,284.95001220703125,301.7178039550781,295.8102722167969,298.6791687011719,297.2723083496094,285.0002136230469,1.0,0.6298410296440125,0.4181449115276336,0.4181449115276336,1.0,1.0,-3.336547613143921,1.051997184753418,2.284550428390503,0.295888215303421,0.9077879786491394,0.9077879786491394,0.0,183.20193481445312,177.0,68694.046875,0.0,3159.5791015625,1.0,278.39776611328125,283.0259094238281,298.77911376953125,303.1542358398437,293.1499938964844,293.1499938964844,278.45001220703125,34323.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718333840370178,1.0,0.0,0.0,3.5452895164489746,3.5453121662139893,8.386808190152806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10514.1494140625,0.0,1407.5816650390625,1895.4371337890625,0.0,3140.00830078125,0.8820655345916748,1.0,0.0,3.0,1.0,0.0
17770560,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.7988507747650146,0.3336613774299621,0.3031517267227173,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9519188404083252,0.5613332986831665,0.5330958366394043,297.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.9990000128746032,0.7094674706459045,0.4637127220630646,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.8805409073829651,0.4524437189102173,0.4308556616306305,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7053393721580505,0.2265472710132599,1.0352407693862915,284.97479248046875,284.95001220703125,301.6929931640625,295.8102111816406,298.6795654296875,297.2878112792969,284.9731750488281,1.0,0.6247795224189758,0.4177392721176147,0.4177392721176147,1.0,1.0,-3.3216545581817627,1.045533537864685,2.276121139526367,0.2927294969558716,0.9025174379348756,0.9025174379348756,0.0,177.20703125,180.0,68540.8125,0.0,3092.633056640625,1.0,278.4412536621094,283.0103454589844,298.78863525390625,303.1972351074219,293.1499938964844,293.1499938964844,278.1499938964844,34418.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699542880058289,1.0,0.0,0.0,3.586313247680664,3.586336374282837,8.582024406678102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11244.00390625,0.0,1451.833251953125,1895.4371337890625,0.0,3122.382080078125,0.8896754384040833,1.0,0.0,3.0,1.0,0.0
17770620,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7972946166992188,0.3333994150161743,0.3031202852725982,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9497557282447816,0.5607336163520813,0.5327670574188232,297.51300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9990000128746032,0.7135522961616516,0.4663071930408478,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8788583278656006,0.4522118866443634,0.430836945772171,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7042199373245239,0.226683497428894,1.0363515615463257,284.8754577636719,284.95001220703125,301.6678771972656,295.81024169921875,298.6772155761719,297.2978210449219,284.8778686523437,1.0,0.6268377900123596,0.4173336625099182,0.4173336625099182,1.0,1.0,-3.325611114501953,1.0458877086639404,2.2797234058380127,0.2916719317436218,0.8262083530426025,0.8262083530426025,0.0,178.5322723388672,180.0,69114.015625,0.0,3108.89501953125,1.0,278.2005310058594,282.90057373046875,298.8301696777344,303.388671875,293.1499938964844,293.1499938964844,278.1499938964844,39359.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742877244949341,1.0,0.0,0.0,3.512800931930542,3.512824296951294,8.233801054302603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10850.7919921875,0.0,1410.0089111328125,1895.4371337890625,0.0,3163.027099609375,0.8752101063728333,1.0,0.0,3.0,1.0,0.0
17770680,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.7954065799713135,0.3331400752067566,0.3028890788555145,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.9472203850746156,0.5601370334625244,0.5322030782699585,297.52020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9990000128746032,0.7165595889091492,0.4691813290119171,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8768720030784607,0.4519543945789337,0.4306125044822693,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.7028478980064392,0.226776584982872,1.0369937419891355,284.9158020019531,284.95001220703125,301.6424255371094,295.810302734375,298.670166015625,297.3011169433594,284.9163818359375,1.0,0.6280255317687988,0.4169280230998993,0.4169280230998993,1.0,1.0,-3.328613519668579,1.0458626747131348,2.2827508449554443,0.2909736037254333,0.8368038535118103,0.8368038535118103,0.0,179.98089599609375,183.0,69002.59375,0.0,3123.748779296875,1.0,278.1589050292969,282.93212890625,298.81817626953125,303.3185119628906,293.1499938964844,293.1499938964844,278.45001220703125,38440.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746225833892822,1.0,0.0,0.0,3.454854249954224,3.4548768997192383,7.964394512782746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10133.3896484375,0.0,1343.9862060546875,1895.4371337890625,0.0,3166.167724609375,0.864069938659668,1.0,0.0,3.0,1.0,0.0
17770740,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7937100529670715,0.3331998586654663,0.3028307557106018,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9448444843292236,0.5599084496498108,0.5318452715873718,297.5257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9990000128746032,0.7194473743438721,0.4720178544521332,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8750351667404175,0.4519944489002228,0.4305415749549866,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7015697956085205,0.2270078361034393,1.0379058122634888,285.0177917480469,284.95001220703125,301.61669921875,295.8104248046875,298.6640014648437,297.3056640625,285.0172424316406,1.0,0.6293642520904541,0.4165223836898803,0.4165223836898803,1.0,1.0,-3.332531690597534,1.0461658239364624,2.2863659858703613,0.2903527915477752,0.9115524291992188,0.9115524291992188,0.0,181.4576873779297,183.0,68438.3359375,0.0,3140.8193359375,1.0,278.3968200683594,283.0466613769531,298.7792663574219,303.1234741210937,293.1499938964844,293.1499938964844,278.45001220703125,33633.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692984580993652,1.0,0.0,0.0,3.515588521957397,3.515610933303833,8.2468744722064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.9599609375,0.0,1371.650146484375,1895.4371337890625,0.0,3116.229736328125,0.8750180602073669,1.0,0.0,3.0,1.0,0.0
17770800,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7922779321670532,0.3332588374614715,0.3029749989509582,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9427303075790404,0.5597075819969177,0.531744658946991,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.9990000128746032,0.722041666507721,0.4747337400913238,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8734424710273743,0.452075332403183,0.4306901395320892,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7004899978637695,0.227266788482666,1.039345383644104,284.99664306640625,284.95001220703125,301.5906677246094,295.810546875,298.6566772460937,297.3086242675781,284.995361328125,1.0,0.6308490037918091,0.4161167740821838,0.4161167740821838,1.0,1.0,-3.3377599716186523,1.046931505203247,2.2908284664154053,0.2899452447891235,0.9163554906845092,0.9163554906845092,0.0,182.9460601806641,186.0,68672.0859375,0.0,3160.9013671875,1.0,278.4410095214844,283.0301513671875,298.79425048828125,303.19537353515625,293.1499938964844,293.1499938964844,278.1499938964844,33385.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682160377502441,1.0,0.0,0.0,3.577841758728028,3.577864646911621,8.541527449779096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11264.23828125,0.0,1435.1854248046875,1895.4371337890625,0.0,3106.075439453125,0.8871356844902039,1.0,0.0,3.0,1.0,0.0
17770860,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7906144857406616,0.3328977823257446,0.3029142618179321,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9403914213180542,0.5590516328811646,0.5314257740974426,297.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9990000128746032,0.7238629460334778,0.4775542318820953,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8716861605644226,0.4517819583415985,0.4306692481040954,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.6992624998092651,0.2273157984018325,1.0403590202331543,284.88134765625,284.95001220703125,301.5643310546875,295.8106994628906,298.6441345214844,297.3045349121094,284.88214111328125,1.0,0.6321583986282349,0.4156464338302612,0.4156464338302612,1.0,1.0,-3.3418943881988525,1.047132134437561,2.294762372970581,0.2892844378948211,0.8347923755645752,0.8347923755645752,0.0,184.4469757080078,186.0,69400.84375,0.0,3178.66943359375,1.0,278.20037841796875,282.9023742675781,298.8397216796875,303.4118957519531,293.1499938964844,293.1499938964844,278.1499938964844,38285.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736799359321594,1.0,0.0,0.0,3.52790904045105,3.5279324054718018,8.30477915769734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10901.7919921875,0.0,1418.0623779296875,1895.4371337890625,0.0,3157.3271484375,0.8775461912155151,1.0,0.0,3.0,1.0,0.0
17770920,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7886185050010681,0.3325005769729614,0.3025743365287781,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.9377033114433287,0.5583416819572449,0.5307789444923401,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.9990000128746032,0.7255147695541382,0.4805464446544647,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8696519136428833,0.4514203369617462,0.4303652346134186,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.6977564096450806,0.227287083864212,1.040535569190979,284.91571044921875,284.95001220703125,301.5376892089844,295.8108215332031,298.6307067871094,297.2992858886719,284.9161376953125,1.0,0.633258581161499,0.415176123380661,0.415176123380661,1.0,1.0,-3.344153881072998,1.046650767326355,2.297502994537353,0.2883114218711853,0.8416882157325745,0.8416882157325745,0.0,185.9519195556641,189.0,69243.203125,0.0,3192.311279296875,1.0,278.1588134765625,282.9306640625,298.8266906738281,303.34381103515625,293.1499938964844,293.1499938964844,278.45001220703125,38125.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748052716255188,1.0,0.0,0.0,3.468153238296509,3.4681758880615234,8.025828606150753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10167.3115234375,0.0,1355.2216796875,1895.4371337890625,0.0,3167.880859375,0.8667107224464417,1.0,0.0,3.0,1.0,0.0
17770980,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7868519425392151,0.3324557244777679,0.3024112284183502,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.935227632522583,0.5580214858055115,0.5303289890289307,297.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9990000128746032,0.7275986075401306,0.4834398925304413,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8677999377250671,0.4513774216175079,0.4302099645137787,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.696367621421814,0.2274110615253448,1.0409464836120603,285.0157470703125,284.95001220703125,301.5107727050781,295.8108825683594,298.62066650390625,297.29901123046875,285.0152893066406,1.0,0.6344889402389526,0.4147057831287384,0.4147057831287384,1.0,1.0,-3.3471994400024414,1.0464508533477783,2.300748586654663,0.287382572889328,0.914672315120697,0.914672315120697,0.0,187.4498443603516,189.0,68639.859375,0.0,3207.69775390625,1.0,278.39715576171875,283.0443725585937,298.7849426269531,303.144775390625,293.1499938964844,293.1499938964844,278.45001220703125,33597.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698583245277405,1.0,0.0,0.0,3.52774977684021,3.527772188186645,8.304028256134188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10506.703125,0.0,1383.9891357421875,1895.4371337890625,0.0,3121.481689453125,0.877649188041687,1.0,0.0,3.0,1.0,0.0
