time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771040,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7853911519050598,0.3324396908283233,0.3024768233299255,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9330661296844482,0.5577521324157715,0.5301549434661865,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9990000128746032,0.7296823859214783,0.4861752688884735,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8662213683128357,0.4513961970806122,0.4302920997142792,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.6952120661735535,0.2275829762220382,1.0419583320617676,284.9942321777344,284.95001220703125,301.48358154296875,295.8109436035156,298.6109313964844,297.2992553710937,284.9928894042969,1.0,0.6358739137649536,0.4142354428768158,0.4142354428768158,1.0,1.0,-3.3516738414764404,1.0467541217803955,2.304919719696045,0.2866787016391754,0.9185478091239928,0.9185478091239928,0.0,188.9457244873047,192.0,68849.9609375,0.0,3226.308349609375,1.0,278.4411315917969,283.02789306640625,298.79736328125,303.21221923828125,293.1499938964844,293.1499938964844,278.1499938964844,33408.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689161539077759,1.0,0.0,0.0,3.5889813899993896,3.5890045166015625,8.59479939663288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11294.0712890625,0.0,1447.2685546875,1895.4371337890625,0.0,3112.6435546875,0.8896282911300659,1.0,0.0,3.0,1.0,0.0
17771100,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7837358713150024,0.332021027803421,0.3023580312728882,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9307182431221008,0.5570422410964966,0.529779851436615,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9990000128746032,0.7311335802078247,0.4889902770519256,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.864509642124176,0.4510537981986999,0.4302202463150024,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6939433217048645,0.2275614291429519,1.0426249504089355,284.8785400390625,284.95001220703125,301.45611572265625,295.8109130859375,298.59698486328125,297.2936096191406,284.8793334960937,1.0,0.6370983123779297,0.4137651324272156,0.4137651324272156,1.0,1.0,-3.355185508728028,1.046705961227417,2.3084795475006104,0.2859072089195251,0.8358055353164673,0.8358055353164673,0.0,190.4490203857422,192.0,69560.25,0.0,3242.829833984375,1.0,278.2001342773437,282.9000549316406,298.8409423828125,303.4251403808594,293.1499938964844,293.1499938964844,278.1499938964844,38350.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743913769721985,1.0,0.0,0.0,3.537540912628174,3.537564277648926,8.350187954420107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10925.4365234375,0.0,1428.658935546875,1895.4371337890625,0.0,3163.999267578125,0.8797211050987244,1.0,0.0,3.0,1.0,0.0
17771160,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.7817756533622742,0.3315792679786682,0.301973283290863,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.928053617477417,0.5562902688980103,0.5290890336036682,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9990000128746032,0.7325032949447632,0.4919603168964386,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8625454902648926,0.4506545960903168,0.4298764765262604,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.6924247145652771,0.2274772375822067,1.0425232648849487,284.9134521484375,284.95001220703125,301.4283752441406,295.810791015625,298.5823974609375,297.2874755859375,284.9139099121094,1.0,0.6381274461746216,0.4132338762283325,0.4132338762283325,1.0,1.0,-3.356928825378418,1.0458709001541138,2.311057806015014,0.2846951186656952,0.8421909213066101,0.8421909213066101,0.0,191.95448303222656,195.0,69374.6328125,0.0,3255.4013671875,1.0,278.1587219238281,282.92919921875,298.8267517089844,303.3536376953125,293.1499938964844,293.1499938964844,278.45001220703125,38220.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87547367811203,1.0,0.0,0.0,3.475614309310913,3.475636959075928,8.060396794462577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.033203125,0.0,1363.4957275390625,1895.4371337890625,0.0,3174.1484375,0.8684388399124146,1.0,0.0,3.0,1.0,0.0
17771220,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7800561189651489,0.3315013349056244,0.3017763197422027,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.925627589225769,0.5559384822845459,0.528605580329895,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9990000128746032,0.7343695759773254,0.4948231279850006,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8607701659202576,0.4505840539932251,0.4296915233135223,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.6910413503646851,0.2275591939687729,1.0427197217941284,285.0140991210937,284.95001220703125,301.4003601074219,295.810546875,298.57147216796875,297.2866516113281,285.0136413574219,1.0,0.6392993927001953,0.4127025902271271,0.4127025902271271,1.0,1.0,-3.359562873840332,1.0453423261642456,2.314220428466797,0.2835287153720855,0.9149414896965028,0.9149414896965028,0.0,193.4522705078125,195.0,68746.671875,0.0,3269.96533203125,1.0,278.3973083496094,283.0438537597656,298.7843017578125,303.1519470214844,293.1499938964844,293.1499938964844,278.45001220703125,33680.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704710602760315,1.0,0.0,0.0,3.53369665145874,3.533719062805176,8.332049219461624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10521.6201171875,0.0,1390.78369140625,1895.4371337890625,0.0,3127.2294921875,0.8790414929389954,1.0,0.0,3.0,1.0,0.0
17771280,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.77864670753479,0.3314597904682159,0.301816314458847,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9235325455665588,0.555644690990448,0.5284057855606079,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9990000128746032,0.7362636923789978,0.4975234270095825,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8592674732208252,0.4505812525749206,0.4297511279582977,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6899023056030273,0.2276985049247741,1.0435676574707031,284.9930114746094,284.95001220703125,301.3720703125,295.8102111816406,298.5610046386719,297.2865600585937,284.99169921875,1.0,0.6406355500221252,0.412171334028244,0.412171334028244,1.0,1.0,-3.363708734512329,1.0453437566757202,2.3183650970458984,0.2825968563556671,0.9186362028121948,0.9186362028121948,0.0,194.9478759765625,198.0,68939.546875,0.0,3287.97119140625,1.0,278.441162109375,283.02801513671875,298.796142578125,303.2175598144531,293.1499938964844,293.1499938964844,278.1499938964844,33483.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694709539413452,1.0,0.0,0.0,3.593536615371704,3.593559741973877,8.616630111646373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11307.9375,0.0,1452.716796875,1895.4371337890625,0.0,3117.847900390625,0.8907071948051453,1.0,0.0,3.0,1.0,0.0
17771340,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7770543694496155,0.3310201168060303,0.301677256822586,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9212732315063475,0.5549163222312927,0.5280110836029053,297.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9990000128746032,0.7375261187553406,0.5002972483634949,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8576415777206421,0.450221985578537,0.4296616613864898,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.6886630058288574,0.2276507765054702,1.044105052947998,284.8777770996094,284.95001220703125,301.343505859375,295.80975341796875,298.5464782714844,297.2807922363281,284.8786315917969,1.0,0.6418184638023376,0.4116400480270386,0.4116400480270386,1.0,1.0,-3.3669464588165283,1.045014262199402,2.321932315826416,0.2816066741943359,0.8358402848243713,0.8358402848243713,0.0,196.45086669921875,198.0,69636.234375,0.0,3303.984375,1.0,278.2000427246094,282.9007263183594,298.8392333984375,303.4289855957031,293.1499938964844,293.1499938964844,278.1499938964844,38423.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748857378959656,1.0,0.0,0.0,3.5407521724700928,3.540775775909424,8.365354915440548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10935.9296875,0.0,1432.5789794921875,1895.4371337890625,0.0,3168.63525390625,0.8804938793182373,1.0,0.0,3.0,1.0,0.0
17771400,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7751691937446594,0.3305592238903045,0.3012751638889313,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9187253713607788,0.5541488528251648,0.5273051261901855,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9990000128746032,0.7387166619300842,0.5032204389572144,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.855775773525238,0.4498092532157898,0.4293042719364166,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.6871865391731262,0.2275455445051193,1.0439000129699707,284.91290283203125,284.95001220703125,301.314697265625,295.8091125488281,298.5315856933594,297.2745666503906,284.91339111328125,1.0,0.6428117156028748,0.4111087918281555,0.4111087918281555,1.0,1.0,-3.3684535026550293,1.0440709590911863,2.3243825435638428,0.2803406715393066,0.8421639204025269,0.8421639204025269,0.0,197.95608520507807,201.0,69439.390625,0.0,3316.08740234375,1.0,278.15869140625,282.9301452636719,298.8246154785156,303.356201171875,293.1499938964844,293.1499938964844,278.45001220703125,38275.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759221434593201,1.0,0.0,0.0,3.478076934814453,3.478099822998047,8.071824026956165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10191.94921875,0.0,1366.3983154296875,1895.4371337890625,0.0,3178.35400390625,0.8690229058265686,1.0,0.0,3.0,1.0,0.0
17771460,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7735210657119751,0.3304633498191833,0.3010618984699249,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9164262413978576,0.5537819862365723,0.5268076658248901,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9990000128746032,0.7404211163520813,0.5060366988182068,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8540935516357422,0.4497261345386505,0.4291074872016907,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.6858475208282471,0.2276100218296051,1.0440119504928589,285.013671875,284.95001220703125,301.28564453125,295.8083190917969,298.5203857421875,297.2736511230469,285.0132141113281,1.0,0.6439506411552429,0.4106097519397735,0.4106097519397735,1.0,1.0,-3.3708791732788086,1.0435376167297363,2.3273415565490723,0.2792175412178039,0.914898693561554,0.914898693561554,0.0,199.45372009277344,201.0,68802.6484375,0.0,3330.26513671875,1.0,278.3973693847656,283.0450744628906,298.78173828125,303.1534118652344,293.1499938964844,293.1499938964844,278.45001220703125,33715.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708955645561218,1.0,0.0,0.0,3.535658121109009,3.5356805324554443,8.341301054315409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10528.935546875,0.0,1393.0809326171875,1895.4371337890625,0.0,3131.211181640625,0.8795051574707031,1.0,0.0,3.0,1.0,0.0
17771520,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7721767425537109,0.330405592918396,0.3010868430137634,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9144591689109802,0.5534740090370178,0.5265942811965942,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9990000128746032,0.7421553730964661,0.5086923837661743,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8526744246482849,0.4497109353542328,0.4291555881500244,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.684751033782959,0.2277339547872543,1.044787883758545,284.9927673339844,284.95001220703125,301.2563171386719,295.8073425292969,298.5097351074219,297.2734680175781,284.991455078125,1.0,0.6452555060386658,0.4101107120513916,0.4101107120513916,1.0,1.0,-3.3748366832733154,1.0435452461242676,2.331291437149048,0.278335839509964,0.918577253818512,0.918577253818512,0.0,200.9492034912109,204.0,68989.1640625,0.0,3347.963623046875,1.0,278.4411926269531,283.029541015625,298.7930908203125,303.2181091308594,293.1499938964844,293.1499938964844,278.1499938964844,33513.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869883120059967,1.0,0.0,0.0,3.594919443130493,3.594942331314087,8.623262033324863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11314.75,0.0,1454.4267578125,1895.4371337890625,0.0,3121.71435546875,0.8910416960716248,1.0,0.0,3.0,1.0,0.0
17771580,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7706553936004639,0.3299510776996612,0.3009342551231384,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9123494625091552,0.5527334213256836,0.5261874794960022,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9990000128746032,0.7432453036308289,0.5114197731018066,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8511360883712769,0.4493401646614074,0.4290551543235779,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.6835587620735168,0.2276723980903625,1.0452613830566406,284.8777770996094,284.95001220703125,301.2267761230469,295.8061828613281,298.4950561523437,297.2677307128906,284.878662109375,1.0,0.6464093327522278,0.4096116721630096,0.4096116721630096,1.0,1.0,-3.3778977394104004,1.0432279109954834,2.334669828414917,0.2773997187614441,0.8358819484710693,0.8358819484710693,0.0,202.45211791992188,204.0,69681.8984375,0.0,3363.672607421875,1.0,278.20001220703125,282.9024963378906,298.8355712890625,303.4286193847656,293.1499938964844,293.1499938964844,278.1499938964844,38448.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752902150154114,1.0,0.0,0.0,3.5416789054870605,3.5417022705078125,8.369733563995396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10941.62890625,0.0,1433.735595703125,1895.4371337890625,0.0,3172.428466796875,0.8807243704795837,1.0,0.0,3.0,1.0,0.0
17771640,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7688495516777039,0.3294746279716491,0.300519049167633,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9099845886230468,0.5519534945487976,0.5254705548286438,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.7442640066146851,0.5142936110496521,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8493657112121582,0.4489163160324096,0.4286876916885376,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.682136058807373,0.2275546491146087,1.0449990034103394,284.91278076171875,284.95001220703125,301.19696044921875,295.8047790527344,298.48004150390625,297.26153564453125,284.9132995605469,1.0,0.6473752856254578,0.4091126322746277,0.4091126322746277,1.0,1.0,-3.37923550605774,1.0423026084899902,2.336932897567749,0.2761918306350708,0.8421359062194824,0.8421359062194824,0.0,203.95724487304688,207.0,69480.4921875,0.0,3375.44775390625,1.0,278.15869140625,282.931884765625,298.8202819824219,303.3549499511719,293.1499938964844,293.1499938964844,278.45001220703125,38292.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876332700252533,1.0,0.0,0.0,3.4788601398468018,3.4788830280303955,8.075459163592313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10196.509765625,0.0,1367.3204345703125,1895.4371337890625,0.0,3182.203125,0.8692066669464111,1.0,0.0,3.0,1.0,0.0
17771700,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7672733068466187,0.3293623924255371,0.3002917170524597,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9078710079193116,0.5515720844268799,0.5249607563018799,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9990000128746032,0.7458086609840393,0.5170533657073975,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8477703928947449,0.448820948600769,0.4284802675247192,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.6808478236198425,0.227607250213623,1.045058012008667,285.0133972167969,284.95001220703125,301.1669006347656,295.8031616210937,298.4685974121094,297.2605285644531,285.0129089355469,1.0,0.6484847068786621,0.4086135923862457,0.4086135923862457,1.0,1.0,-3.3814852237701416,1.0416996479034424,2.339785575866699,0.2750419974327087,0.9147053956985474,0.9147053956985474,0.0,205.4549255371093,207.0,68836.53125,0.0,3389.301513671875,1.0,278.3973693847656,283.0467224121094,298.77667236328125,303.1510925292969,293.1499938964844,293.1499938964844,278.45001220703125,33732.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713222742080688,1.0,0.0,0.0,3.5361547470092773,3.536177158355713,8.34364470847504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10532.5166015625,0.0,1393.723388671875,1895.4371337890625,0.0,3135.2138671875,0.8796247243881226,1.0,0.0,3.0,1.0,0.0
17771760,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7659869194030762,0.3292886912822723,0.3003025949001312,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.90607488155365,0.551249086856842,0.52473384141922,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9990000128746032,0.7473900318145752,0.5195561051368713,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8464215993881226,0.4487922787666321,0.4285166561603546,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6797919273376465,0.2277190685272216,1.0457825660705566,284.99237060546875,284.95001220703125,301.1366271972656,295.80126953125,298.4576721191406,297.26031494140625,284.9910583496094,1.0,0.6497423648834229,0.40811887383461,0.40811887383461,1.0,1.0,-3.385150194168091,1.041599988937378,2.343550205230713,0.274126261472702,0.9181922674179076,0.9181922674179076,0.0,206.9509429931641,210.0,69014.53125,0.0,3406.441650390625,1.0,278.44122314453125,283.0312805175781,298.7871398925781,303.2144470214844,293.1499938964844,293.1499938964844,278.1499938964844,33538.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703224062919617,1.0,0.0,0.0,3.5948853492736816,3.5949084758758545,8.623098892712733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11316.87890625,0.0,1454.5733642578125,1895.4371337890625,0.0,3125.8349609375,0.8910502791404724,1.0,0.0,3.0,1.0,0.0
17771820,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7645131349563599,0.3288182020187378,0.3001370728015899,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9041442275047302,0.5504939556121826,0.5243145227432251,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9990000128746032,0.7483456134796143,0.5218238830566406,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8449398279190063,0.4484077394008636,0.4284047782421112,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6786279082298279,0.2276448458433151,1.0462067127227783,284.8774108886719,284.95001220703125,301.10614013671875,295.79913330078125,298.4429016113281,297.2547607421875,284.8782958984375,1.0,0.6507967114448547,0.4076241850852966,0.4076241850852966,1.0,1.0,-3.387556314468384,1.0410499572753906,2.346506357192993,0.2731238305568695,0.8353756070137024,0.8353756070137024,0.0,208.4555206298828,210.0,69693.40625,0.0,3420.7314453125,1.0,278.2000427246094,282.9044189453125,298.8285827636719,303.4233093261719,293.1499938964844,293.1499938964844,278.1499938964844,38489.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757347464561462,1.0,0.0,0.0,3.5408105850219727,3.5408339500427246,8.365630606022023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10941.4052734375,0.0,1433.115478515625,1895.4371337890625,0.0,3176.596435546875,0.8805583715438843,1.0,0.0,3.0,1.0,0.0
17771880,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7627264857292175,0.328322172164917,0.2997089624404907,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9019553065299988,0.5496959090232849,0.5235857963562012,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9990000128746032,0.7493288516998291,0.5235242247581482,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8431941866874695,0.4479674696922302,0.4280264377593994,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.6772050261497498,0.2275128811597824,1.0458980798721311,284.91180419921875,284.95001220703125,301.07537841796875,295.7967224121094,298.427978515625,297.2491760253906,284.9122314453125,1.0,0.6515563726425171,0.4071294963359833,0.4071294963359833,1.0,1.0,-3.3873860836029053,1.039595127105713,2.3477909564971924,0.2717486917972564,0.8410250544548035,0.8410250544548035,0.0,209.9640045166016,213.0,69463.375,0.0,3429.066650390625,1.0,278.15869140625,282.9335327148437,298.81219482421875,303.3472900390625,293.1499938964844,293.1499938964844,278.45001220703125,38356.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767710328102112,1.0,0.0,0.0,3.4768049716949463,3.476827621459961,8.06592083790747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10192.599609375,0.0,1365.674560546875,1895.4371337890625,0.0,3186.31298828125,0.8687854409217834,1.0,0.0,3.0,1.0,0.0
17771940,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7611469626426697,0.328188419342041,0.2994663715362549,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8999533653259277,0.5492923259735107,0.52306067943573,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9984654188156128,0.7509915232658386,0.5248034596443176,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8415996432304382,0.4478524327278137,0.4278056025505066,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.6758991479873657,0.2275514751672744,1.0459092855453491,285.011474609375,284.95001220703125,301.04443359375,295.79400634765625,298.41705322265625,297.2492980957031,285.0108947753906,1.0,0.6524227857589722,0.4066348075866699,0.4066348075866699,1.0,1.0,-3.387744665145874,1.0383297204971311,2.349414825439453,0.2703558802604675,0.912517249584198,0.912517249584198,0.0,211.4635772705078,213.0,68784.40625,0.0,3438.58837890625,1.0,278.3973083496094,283.0480651855469,298.76727294921875,303.1401062011719,293.1499938964844,293.1499938964844,278.45001220703125,33808.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87172532081604,1.0,0.0,0.0,3.5324745178222656,3.532496929168701,8.326286433657515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10522.9150390625,0.0,1390.437255859375,1895.4371337890625,0.0,3138.994384765625,0.8788548111915588,1.0,0.0,3.0,1.0,0.0
17772000,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7598670125007629,0.3280966579914093,0.2994620501995086,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8982343673706055,0.5489484071731567,0.5228161215782166,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.997852385044098,0.7527654767036438,0.5261314511299133,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8402601480484009,0.4478045701980591,0.427826464176178,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.6748383045196533,0.2276527434587478,1.0465919971466064,284.9901428222656,284.95001220703125,301.01324462890625,295.7909851074219,298.4068908691406,297.2505798339844,284.9888610839844,1.0,0.653469979763031,0.4061400890350342,0.4061400890350342,1.0,1.0,-3.3898870944976807,1.0376849174499512,2.352202177047729,0.2692312598228454,0.9150862097740172,0.9150862097740172,0.0,212.9597625732422,216.0,68928.40625,0.0,3452.25439453125,1.0,278.441162109375,283.03289794921875,298.7763366699219,303.19976806640625,293.1499938964844,293.1499938964844,278.1499938964844,33643.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706612586975098,1.0,0.0,0.0,3.589031457901001,3.589054584503174,8.595039275860472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11299.546875,0.0,1449.0533447265625,1895.4371337890625,0.0,3129.013671875,0.8898100852966309,1.0,0.0,3.0,1.0,0.0
17772060,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.75841224193573,0.3276144564151764,0.2992855608463287,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8963602185249329,0.5481789112091064,0.5223827362060547,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9970866441726683,0.7539422512054443,0.5272217392921448,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8387959599494934,0.4474053978919983,0.4277012050151825,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.6736797094345093,0.2275722622871399,1.0469906330108645,284.8764038085937,284.95001220703125,300.9818725585937,295.7876281738281,298.3930969238281,297.2467041015625,284.8774719238281,1.0,0.6543431878089905,0.4056724607944488,0.4056724607944488,1.0,1.0,-3.390801191329956,1.036673665046692,2.3541274070739746,0.2681026458740234,0.8324387669563293,0.8324387669563293,0.0,214.463623046875,216.0,69561.8828125,0.0,3463.097412109375,1.0,278.2002258300781,282.9078063964844,298.8163757324219,303.4044494628906,293.1499938964844,293.1499938964844,278.1499938964844,38659.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759915828704834,1.0,0.0,0.0,3.5313875675201416,3.5314109325408936,8.321163704749779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10917.7412109375,0.0,1424.4166259765625,1895.4371337890625,0.0,3179.0048828125,0.8785865306854248,1.0,0.0,3.0,1.0,0.0
17772120,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7566766142845154,0.3271144032478332,0.298852801322937,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8942163586616516,0.5473747849464417,0.5216471552848816,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9961057305336,0.7551764249801636,0.528032124042511,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8370962142944336,0.4469581544399261,0.4273151755332947,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.6722902655601501,0.2274408340454101,1.0466785430908203,284.9113464355469,284.95001220703125,300.95025634765625,295.783935546875,298.3792419433594,297.2428283691406,284.9117736816406,1.0,0.6549726128578186,0.4052048325538635,0.4052048325538635,1.0,1.0,-3.389531373977661,1.034906029701233,2.3546252250671387,0.2666358947753906,0.8383309245109558,0.8383309245109558,0.0,215.9701232910156,219.0,69312.5625,0.0,3468.8544921875,1.0,278.1587829589844,282.9375,298.79864501953125,303.32525634765625,293.1499938964844,293.1499938964844,278.45001220703125,38443.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769444823265076,1.0,0.0,0.0,3.466402292251587,3.4664249420166016,8.017726713660522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10170.1181640625,0.0,1355.69873046875,1895.4371337890625,0.0,3187.939208984375,0.8665534853935242,1.0,0.0,3.0,1.0,0.0
17772180,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7551789283752441,0.3269767463207245,0.2986071407794952,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8922897577285767,0.5469645261764526,0.5211164951324463,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.995314598083496,0.7570230960845947,0.5291180610656738,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8355797529220581,0.446836918592453,0.4270886182785034,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.6710524559020996,0.2274833917617797,1.0467023849487305,285.0107727050781,284.95001220703125,300.91845703125,295.7799072265625,298.3691101074219,297.2442626953125,285.0101013183594,1.0,0.655815064907074,0.4047371745109558,0.4047371745109558,1.0,1.0,-3.38965368270874,1.033629059791565,2.3560245037078857,0.2652684450149536,0.9094977974891664,0.9094977974891664,0.0,217.46633911132807,219.0,68633.5234375,0.0,3477.814697265625,1.0,278.39703369140625,283.0517272949219,298.7525634765625,303.1163024902344,293.1499938964844,293.1499938964844,278.45001220703125,33837.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718464970588684,1.0,0.0,0.0,3.521836519241333,3.521858930587769,8.276213634417218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10497.921875,0.0,1379.5849609375,1895.4371337890625,0.0,3140.131103515625,0.8765127658843994,1.0,0.0,3.0,1.0,0.0
17772240,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7539797425270081,0.3268792629241943,0.2985981404781341,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8906521201133728,0.5466122031211853,0.5208644270896912,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9947475790977478,0.7588775157928467,0.5304896235466003,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8343186974525452,0.4467815458774566,0.427102655172348,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6700634360313416,0.2275879234075546,1.047400712966919,284.98956298828125,284.95001220703125,300.8864440917969,295.7754821777344,298.359375,297.2462463378906,284.9883117675781,1.0,0.6568772196769714,0.4042695462703705,0.4042695462703705,1.0,1.0,-3.3918449878692627,1.033069372177124,2.3587756156921387,0.264218121767044,0.9118710160255432,0.9118710160255432,0.0,218.96017456054688,222.0,68773.53125,0.0,3491.61279296875,1.0,278.4410705566406,283.0367736816406,298.76055908203125,303.1744384765625,293.1499938964844,293.1499938964844,278.1499938964844,33675.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707674145698547,1.0,0.0,0.0,3.577809333801269,3.5778324604034424,8.541373404113983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11269.4755859375,0.0,1437.28125,1895.4371337890625,0.0,3130.00927734375,0.8873221278190613,1.0,0.0,3.0,1.0,0.0
17772300,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.752608060836792,0.3263938128948211,0.2984173595905304,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8888604640960693,0.5458383560180664,0.5204246640205383,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9940168261528016,0.7600712180137634,0.5316117405891418,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.83293217420578,0.4463779926300049,0.4269714653491974,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.6689763069152832,0.2275104373693466,1.0478127002716064,284.8770446777344,284.95001220703125,300.854248046875,295.77069091796875,298.3456726074219,297.2427673339844,284.8782653808594,1.0,0.6577368974685669,0.4038019180297851,0.4038019180297851,1.0,1.0,-3.3927927017211914,1.0320677757263184,2.360724925994873,0.2630964815616607,0.8300345540046692,0.8300345540046692,0.0,220.4639892578125,222.0,69393.09375,0.0,3502.5517578125,1.0,278.20050048828125,282.9130249023437,298.7994384765625,303.3771667480469,293.1499938964844,293.1499938964844,278.1499938964844,38713.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761120438575745,1.0,0.0,0.0,3.518938064575196,3.518961429595948,8.262596793429111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10887.8759765625,0.0,1411.7591552734375,1895.4371337890625,0.0,3180.134521484375,0.8758717179298401,1.0,0.0,3.0,1.0,0.0
17772360,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7509647607803345,0.3258913457393646,0.2979827225208282,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8868072628974915,0.5450320243835449,0.5196868181228638,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9930529594421388,0.7612969875335693,0.5324246883392334,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.831315279006958,0.4459290504455566,0.4265831708908081,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.6676642298698425,0.227382093667984,1.0475152730941772,284.9120483398437,284.95001220703125,300.82183837890625,295.7655029296875,298.3319396972656,297.2391662597656,284.9123840332031,1.0,0.6583653092384338,0.4033683836460113,0.4033683836460113,1.0,1.0,-3.391535997390747,1.0303912162780762,2.361144781112671,0.2617211043834686,0.8362833857536316,0.8362833857536316,0.0,221.97027587890625,225.0,69149.578125,0.0,3508.326904296875,1.0,278.15887451171875,282.94244384765625,298.7804260253906,303.2969970703125,293.1499938964844,293.1499938964844,278.45001220703125,38429.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770989775657654,1.0,0.0,0.0,3.454838991165161,3.454861640930176,7.964324026943359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10145.4873046875,0.0,1343.89599609375,1895.4371337890625,0.0,3189.387939453125,0.8639870882034302,1.0,0.0,3.0,1.0,0.0
17772420,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7495461106300354,0.3257441520690918,0.2977316975593567,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8849620819091797,0.544611930847168,0.5191505551338196,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9922744035720824,0.7631183862686157,0.5334984064102173,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8298702239990234,0.4458010792732239,0.426352709531784,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.6664949059486389,0.2274241894483566,1.0475451946258545,285.0105285644531,284.95001220703125,300.78924560546875,295.7599182128906,298.3218078613281,297.2406616210937,285.009765625,1.0,0.6591999530792236,0.4029348790645599,0.4029348790645599,1.0,1.0,-3.3916332721710205,1.0291967391967771,2.362436532974243,0.2604457437992096,0.9069135189056396,0.9069135189056396,0.0,223.46661376953125,225.0,68475.390625,0.0,3517.234619140625,1.0,278.396728515625,283.0556945800781,298.73297119140625,303.08709716796875,293.1499938964844,293.1499938964844,278.45001220703125,33819.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720495700836182,1.0,0.0,0.0,3.5106143951416016,3.510636568069458,8.223553891184565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10470.806640625,0.0,1367.8621826171875,1895.4371337890625,0.0,3142.0361328125,0.8739948272705078,1.0,0.0,3.0,1.0,0.0
17772480,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7484093904495239,0.325633555650711,0.2977123260498047,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8833930492401123,0.5442458391189575,0.5188870429992676,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9917173385620116,0.764936625957489,0.5348487496376038,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8286665081977844,0.445735901594162,0.4263587892055511,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.6655615568161011,0.2275252044200897,1.0482347011566162,284.98895263671875,284.95001220703125,300.7564697265625,295.7538757324219,298.31201171875,297.2426452636719,284.9877014160156,1.0,0.6602479219436646,0.4025013446807861,0.4025013446807861,1.0,1.0,-3.3937528133392334,1.0287009477615356,2.365051984786988,0.2594790458679199,0.9088537693023682,0.9088537693023682,0.0,224.96066284179688,228.0,68610.4296875,0.0,3530.896484375,1.0,278.44097900390625,283.04058837890625,298.7393798828125,303.1434326171875,293.1499938964844,293.1499938964844,278.1499938964844,33684.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710193037986755,1.0,0.0,0.0,3.566274881362915,3.5662975311279297,8.486388196615735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11236.779296875,0.0,1425.075439453125,1895.4371337890625,0.0,3132.371826171875,0.8847413063049316,1.0,0.0,3.0,1.0,0.0
17772540,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7471039295196533,0.3251383900642395,0.29752117395401,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8816733360290527,0.5434624552726746,0.518436074256897,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9909906387329102,0.7660912275314331,0.5359447598457336,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8273372054100037,0.4453257322311401,0.4262197017669678,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.6645309925079346,0.2274442762136459,1.048630952835083,284.8774719238281,284.95001220703125,300.7234802246094,295.7474060058594,298.2983093261719,297.2391967773437,284.8788146972656,1.0,0.6610933542251587,0.4020678400993347,0.4020678400993347,1.0,1.0,-3.394614696502685,1.02776038646698,2.366854429244995,0.2584399282932281,0.8276123404502869,0.8276123404502869,0.0,226.4645233154297,228.0,69213.8125,0.0,3541.6494140625,1.0,278.2007751464844,282.9179992675781,298.776611328125,303.3436279296875,293.1499938964844,293.1499938964844,278.1499938964844,38760.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764132857322693,1.0,0.0,0.0,3.506175756454468,3.5061988830566406,8.202771937249054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10855.0244140625,0.0,1398.8057861328125,1895.4371337890625,0.0,3182.95849609375,0.873079776763916,1.0,0.0,3.0,1.0,0.0
17772600,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.7455378174781799,0.3246289491653442,0.2970799505710602,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8797026872634888,0.5426497459411621,0.5176917910575867,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.99002867937088,0.7672823667526245,0.5367326736450195,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8257825970649719,0.4448738396167755,0.4258277118206024,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.6632835865020752,0.2273139208555221,1.048323154449463,284.9123229980469,284.95001220703125,300.6903381347656,295.740478515625,298.2844543457031,297.2356262207031,284.9126281738281,1.0,0.6617117524147034,0.4016343057155609,0.4016343057155609,1.0,1.0,-3.393295288085937,1.0260649919509888,2.3672304153442383,0.2570617496967315,0.8339926600456238,0.8339926600456238,0.0,227.97073364257807,231.0,68970.7109375,0.0,3547.2646484375,1.0,278.15899658203125,282.9470520019531,298.75592041015625,303.26177978515625,293.1499938964844,293.1499938964844,278.45001220703125,38430.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774510025978088,1.0,0.0,0.0,3.4426844120025635,3.442707061767578,7.908384418442438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10117.1865234375,0.0,1331.673583984375,1895.4371337890625,0.0,3192.688232421875,0.8612887263298035,1.0,0.0,3.0,1.0,0.0
17772660,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.744186282157898,0.3244695663452148,0.2968203723430633,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8779332637786865,0.542217493057251,0.51714688539505,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9892547726631165,0.7690657377243042,0.5377810001373291,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8243913650512695,0.4447392523288727,0.4255928099155426,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6621730327606201,0.2273519486188888,1.048340082168579,285.0099792480469,284.95001220703125,300.65704345703125,295.73309326171875,298.27423095703125,297.23712158203125,285.00909423828125,1.0,0.6625334024429321,0.4012218117713928,0.4012218117713928,1.0,1.0,-3.393320322036743,1.024896502494812,2.3684239387512207,0.2558319270610809,0.9040544629096984,0.9040544629096984,0.0,229.4671325683593,231.0,68299.3984375,0.0,3556.00732421875,1.0,278.3964233398437,283.0594177246094,298.7066345214844,303.05029296875,293.1499938964844,293.1499938964844,278.45001220703125,33809.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724524974822998,1.0,0.0,0.0,3.498687028884888,3.498709201812744,8.167770033651323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10439.6142578125,0.0,1355.5377197265625,1895.4371337890625,0.0,3145.81494140625,0.8713243007659912,1.0,0.0,3.0,1.0,0.0
17772720,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7431027889251709,0.3243442177772522,0.2967887222766876,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8764286041259766,0.5418360233306885,0.5168700814247131,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.9887032508850098,0.7708408236503601,0.5391033887863159,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8232308030128479,0.4446650147438049,0.4255913496017456,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6612879633903503,0.227446898818016,1.0490072965621948,284.9880676269531,284.95001220703125,300.62353515625,295.7252197265625,298.2643127441406,297.2390441894531,284.9868469238281,1.0,0.6635640263557434,0.4008093178272247,0.4008093178272247,1.0,1.0,-3.3953397274017334,1.024418830871582,2.370920896530152,0.2549089193344116,0.9054860472679138,0.9054860472679138,0.0,230.9613037109375,234.0,68425.96875,0.0,3569.4619140625,1.0,278.4408569335937,283.0442199707031,298.711181640625,303.1042175292969,293.1499938964844,293.1499938964844,278.1499938964844,33705.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714686036109924,1.0,0.0,0.0,3.553770065307617,3.553792953491211,8.426980002695927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.8203125,0.0,1412.0045166015625,1895.4371337890625,0.0,3136.58642578125,0.8819530606269836,1.0,0.0,3.0,1.0,0.0
17772780,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7418547868728638,0.3238388895988464,0.296586275100708,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8747777342796326,0.5410425066947937,0.5164069533348083,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.987978219985962,0.7719531655311584,0.540169894695282,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8219440579414368,0.4442498981952667,0.4254455268383026,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.6603080034255981,0.2273610830307006,1.0493789911270142,284.8777770996094,284.95001220703125,300.58990478515625,295.71685791015625,298.25054931640625,297.235595703125,284.8792724609375,1.0,0.6643936038017273,0.4003968238830566,0.4003968238830566,1.0,1.0,-3.3961002826690674,1.0234978199005127,2.372602701187134,0.2539139091968536,0.8248911499977112,0.8248911499977112,0.0,232.4651641845703,234.0,69008.9453125,0.0,3579.988037109375,1.0,278.2010803222656,282.9230041503906,298.7465209960937,303.30126953125,293.1499938964844,293.1499938964844,278.1499938964844,38822.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876908004283905,1.0,0.0,0.0,3.4921131134033203,3.492136240005493,8.137105282912671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10816.5322265625,0.0,1384.7093505859375,1895.4371337890625,0.0,3187.59716796875,0.8700147867202759,1.0,0.0,3.0,1.0,0.0
17772840,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.7403569221496582,0.3233229219913482,0.2961385250091553,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8728877902030945,0.5402240753173828,0.5156563520431519,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9870176315307616,0.7731084823608398,0.5409314036369324,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8204352855682373,0.4437977075576782,0.4250519275665283,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.6591206192970276,0.2272282391786575,1.0490566492080688,284.91259765625,284.95001220703125,300.5560913085937,295.7079772949219,298.2366943359375,297.23211669921875,284.912841796875,1.0,0.6650016903877258,0.3999843001365661,0.3999843001365661,1.0,1.0,-3.394714117050171,1.0218364000320437,2.372877836227417,0.2525863945484161,0.83147132396698,0.83147132396698,0.0,233.9712371826172,237.0,68766.765625,0.0,3585.431640625,1.0,278.1590881347656,282.9517517089844,298.723876953125,303.2174377441406,293.1499938964844,293.1499938964844,278.45001220703125,38432.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779935836791992,1.0,0.0,0.0,3.4292750358581543,3.4292972087860107,7.846896323826513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10084.0654296875,0.0,1318.2890625,1895.4371337890625,0.0,3197.7744140625,0.8583197593688965,1.0,0.0,3.0,1.0,0.0
