time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772900,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7390642166137695,0.3231515288352966,0.295870691537857,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8711921572685242,0.5397797226905823,0.5151031613349915,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9862478375434875,0.7748519778251648,0.5419533252716064,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8190829753875732,0.4436587691307068,0.4248149394989013,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6580649614334106,0.2272619009017944,1.0490589141845703,285.0093078613281,284.95001220703125,300.5220947265625,295.6985778808594,298.226318359375,297.2335510253906,285.0083312988281,1.0,0.6658106446266174,0.399571806192398,0.399571806192398,1.0,1.0,-3.394667387008667,1.020642638206482,2.3740248680114746,0.2513506114482879,0.9008716344833374,0.9008716344833374,0.0,235.4676513671875,237.0,68097.21875,0.0,3594.007568359375,1.0,278.3960876464844,283.0631103515625,298.672607421875,303.0041198730469,293.1499938964844,293.1499938964844,278.45001220703125,33801.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730458617210388,1.0,0.0,0.0,3.4854443073272705,3.485466480255127,8.106056270662521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10402.9736328125,0.0,1341.97314453125,1895.4371337890625,0.0,3151.380126953125,0.8683640956878662,1.0,0.0,3.0,1.0,0.0
17772960,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.73802649974823,0.3230113387107849,0.2958267629146576,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8697497248649597,0.5393827557563782,0.5148130655288696,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.9857006072998048,0.7765816450119019,0.5432462692260742,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8179526329040527,0.4435774683952331,0.4248079359531402,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.6572245955467224,0.2273505181074142,1.049702286720276,284.987060546875,284.95001220703125,300.48797607421875,295.6886291503906,298.2162780761719,297.23541259765625,284.98590087890625,1.0,0.6668239235877991,0.3991690874099731,0.3991690874099731,1.0,1.0,-3.396585702896118,1.0201497077941897,2.3764357566833496,0.2504381537437439,0.9017347097396852,0.9017347097396852,0.0,236.96194458007807,240.0,68212.90625,0.0,3607.248779296875,1.0,278.4407653808594,283.0478210449219,298.6750793457031,303.0552978515625,293.1499938964844,293.1499938964844,278.1499938964844,33733.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721070289611816,1.0,0.0,0.0,3.539786100387573,3.539808750152588,8.360790957340214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11154.2373046875,0.0,1397.5284423828125,1895.4371337890625,0.0,3142.57470703125,0.8788406848907471,1.0,0.0,3.0,1.0,0.0
17773020,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7368277311325073,0.3224963247776031,0.2956131994724273,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8681656718254089,0.5385796427726746,0.5143378973007202,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.984976589679718,0.7776506543159485,0.544282078742981,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.816693902015686,0.4431599676609039,0.4246574938297272,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.6562919020652771,0.2272599786520004,1.0500493049621582,284.87811279296875,284.95001220703125,300.4537048339844,295.6781616210937,298.2024230957031,297.2319641113281,284.8797912597656,1.0,0.6676380634307861,0.3987663686275482,0.3987663686275482,1.0,1.0,-3.397246122360229,1.0192172527313232,2.378028631210327,0.2494559735059738,0.8218781352043152,0.8218781352043152,0.0,238.46578979492188,240.0,68772.9296875,0.0,3617.547607421875,1.0,278.2014465332031,282.9281311035156,298.70831298828125,303.2488708496094,293.1499938964844,293.1499938964844,278.1499938964844,38892.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775927424430847,1.0,0.0,0.0,3.4764115810394287,3.4764344692230225,8.064095595727849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10771.4853515625,0.0,1369.097412109375,1895.4371337890625,0.0,3194.016845703125,0.8665969967842102,1.0,0.0,3.0,1.0,0.0
17773080,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7353883981704712,0.3219745457172394,0.2951594889163971,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8663543462753296,0.5377561450004578,0.5135815143585205,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9840173721313475,0.7787693738937378,0.5450167059898376,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8152138590812683,0.442710131406784,0.4242647290229797,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.6551612019538879,0.2271250635385513,1.0497137308120728,284.91290283203125,284.95001220703125,300.4192810058594,295.6671142578125,298.18853759765625,297.2285461425781,284.9130859375,1.0,0.6682366728782654,0.3983636498451233,0.3983636498451233,1.0,1.0,-3.395798444747925,1.0175604820251465,2.3782379627227783,0.2481481730937957,0.828659176826477,0.828659176826477,0.0,239.97169494628903,243.0,68531.390625,0.0,3622.830322265625,1.0,278.15924072265625,282.9565124511719,298.6835327148437,303.1628112792969,293.1499938964844,293.1499938964844,278.45001220703125,38436.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787282109260559,1.0,0.0,0.0,3.4142816066741943,3.414303779602051,7.778430699545424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10045.1337890625,0.0,1303.44775390625,1895.4371337890625,0.0,3204.66064453125,0.8550039529800415,1.0,0.0,3.0,1.0,0.0
17773140,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7341453433036804,0.3217913806438446,0.2948838472366333,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8647302985191345,0.5372999906539917,0.5130204558372498,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9832513332366944,0.7804712057113647,0.5460113286972046,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8138846158981323,0.4425691664218902,0.4240280091762543,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.6541572213172913,0.2271546274423599,1.0497028827667236,285.0085754394531,284.95001220703125,300.3847045898437,295.655517578125,298.1780700683594,297.2299499511719,285.00750732421875,1.0,0.6690335273742676,0.3979609310626983,0.3979609310626983,1.0,1.0,-3.3956844806671143,1.0163675546646118,2.379317045211792,0.2469316273927688,0.8973496556282043,0.8973496556282043,0.0,241.46815490722656,243.0,67864.1484375,0.0,3631.247802734375,1.0,278.39569091796875,283.0668029785156,298.6300354003906,302.9474792480469,293.1499938964844,293.1499938964844,278.45001220703125,33793.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873832643032074,1.0,0.0,0.0,3.4706242084503174,3.4706461429595947,8.03726891263068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10360.0927734375,0.0,1326.91259765625,1895.4371337890625,0.0,3158.759521484375,0.8650540113449097,1.0,0.0,3.0,1.0,0.0
17773200,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.7331453561782837,0.3216364979743957,0.294827789068222,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8633476495742798,0.5368875861167908,0.5127172470092773,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9827072620391846,0.7821534872055054,0.5472734570503235,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8127707242965698,0.4424829483032226,0.4240175187587738,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6533586978912354,0.2272371053695678,1.0503236055374146,284.98602294921875,284.95001220703125,300.3500061035156,295.643310546875,298.1678771972656,297.2317199707031,284.98486328125,1.0,0.6700299978256226,0.3975582122802734,0.3975582122802734,1.0,1.0,-3.3975038528442383,1.015836477279663,2.381667375564575,0.2460062503814697,0.8976346850395203,0.8976346850395203,0.0,242.9625701904297,246.0,67968.3125,0.0,3644.277587890625,1.0,278.44061279296875,283.0514221191406,298.6302185058594,302.99566650390625,293.1499938964844,293.1499938964844,278.75,33761.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729420304298401,1.0,0.0,0.0,3.524190187454224,3.524212598800659,8.287278774332663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9857.46484375,0.0,1381.482421875,1895.4371337890625,0.0,3150.40673828125,0.875370442867279,1.0,0.0,3.0,1.0,0.0
17773260,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.732103705406189,0.3215005397796631,0.2947196960449219,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.861939549446106,0.536510169506073,0.5123667120933533,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.982108235359192,0.7838984131813049,0.5484482049942017,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.811627209186554,0.4424255788326263,0.4239764809608459,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6525495648384094,0.227319598197937,1.050897240638733,285.064208984375,284.95001220703125,300.31512451171875,295.6307067871094,298.1578063964844,297.2336730957031,285.063720703125,1.0,0.6709925532341003,0.3971631228923797,0.3971631228923797,1.0,1.0,-3.3990049362182617,1.0152143239974976,2.3837907314300537,0.245064228773117,0.975137174129486,0.975137174129486,0.0,244.4610595703125,246.0,67382.0546875,0.0,3656.58056640625,1.0,278.69610595703125,283.14849853515625,298.60284423828125,302.8594970703125,293.1499938964844,293.1499938964844,278.75,31352.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693106174468994,1.0,0.0,0.0,3.614195585250856,3.614218473434448,8.715987860341556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10226.1884765625,0.0,1459.2669677734375,1895.4371337890625,0.0,3116.343994140625,0.8948328495025635,1.0,0.0,3.0,1.0,0.0
17773320,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.7310993671417236,0.3212451934814453,0.2946393191814422,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8605807423591614,0.5360166430473328,0.5120622515678406,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9815540313720704,0.785456657409668,0.5496834516525269,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8105165362358093,0.4422696530818939,0.4239723980426788,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.6517540216445923,0.2273217141628265,1.051456093788147,285.0272827148437,284.95001220703125,300.2800598144531,295.617919921875,298.146728515625,297.2342529296875,285.0240783691406,1.0,0.6719527840614319,0.3967680633068084,0.3967680633068084,1.0,1.0,-3.400697708129883,1.0146557092666626,2.3860418796539307,0.244179829955101,0.9832349419593812,0.9832349419593812,0.0,245.9612274169922,249.0,67688.921875,0.0,3669.36083984375,1.0,278.74139404296875,283.1157531738281,298.61358642578125,302.9469299316406,293.1499938964844,293.1499938964844,278.45001220703125,31618.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699373602867126,1.0,0.0,0.0,3.70261025428772,3.70263409614563,9.147644846052572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11029.748046875,0.0,1559.239013671875,1895.4371337890625,0.0,3122.223388671875,0.9138102531433104,1.0,0.0,3.0,1.0,0.0
17773380,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.7297902703285217,0.3204432427883148,0.2942539155483246,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8589463233947754,0.5349230170249939,0.5114148259162903,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.9806943535804749,0.7861067056655884,0.5505251288414001,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8091261386871338,0.4415965378284454,0.423675388097763,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.6507070064544678,0.2269986420869827,1.0511209964752195,284.8749084472656,284.95001220703125,300.2447814941406,295.6049194335937,298.1302795410156,297.2274780273437,284.8714904785156,1.0,0.672538161277771,0.3963729739189148,0.3963729739189148,1.0,1.0,-3.3997180461883545,1.0131717920303345,2.3865461349487305,0.2430590540170669,0.8817758560180664,0.8817758560180664,0.0,247.47186279296875,249.0,68651.484375,0.0,3675.770263671875,1.0,278.4970092773437,282.9497375488281,298.6490173339844,303.1698608398437,293.1499938964844,293.1499938964844,278.45001220703125,36220.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771002888679504,1.0,0.0,0.0,3.691562175750733,3.69158673286438,9.093135986404376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.3251953125,0.0,1581.5740966796875,1895.4371337890625,0.0,3189.400146484375,0.9125522375106812,1.0,0.0,3.0,1.0,0.0
17773440,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7280682325363159,0.3194723725318908,0.2934639155864715,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8569260239601135,0.5336204171180725,0.5102894306182861,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9794294238090516,0.786566972732544,0.5508753657341003,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8073234558105469,0.4407122731208801,0.4229531288146972,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.6492857336997986,0.2264866381883621,1.0494229793548584,284.8892822265625,284.95001220703125,300.2093200683594,295.5917358398437,298.11236572265625,297.2187194824219,284.890380859375,1.0,0.6727032661437988,0.3959778845310211,0.3959778845310211,1.0,1.0,-3.3949286937713623,1.0103832483291626,2.38454532623291,0.2414107322692871,0.8673834800720215,0.8673834800720215,0.0,248.98550415039065,252.0,68252.765625,0.0,3673.034912109375,1.0,278.45758056640625,282.96710205078125,298.6205139160156,303.0826110839844,293.1499938964844,293.1499938964844,278.75,38225.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794777989387512,1.0,0.0,0.0,3.616071224212648,3.616095304489136,8.725036764190008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.2373046875,0.0,1512.242431640625,1895.4371337890625,0.0,3211.6865234375,0.8993209004402161,1.0,0.0,3.0,1.0,0.0
17773500,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7265041470527649,0.3189241588115692,0.2928302884101867,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8550530672073364,0.5327673554420471,0.5093238353729248,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9783349633216858,0.7877635955810547,0.5514756441116333,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8056124448776245,0.4401884377002716,0.4223382174968719,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.647912323474884,0.2261319905519485,1.0477334260940552,284.99884033203125,284.95001220703125,300.1736755371094,295.5783996582031,298.0988464355469,297.2161865234375,284.9993591308594,1.0,0.6730269193649292,0.3955827951431274,0.3955827951431274,1.0,1.0,-3.390949249267578,1.0078812837600708,2.3830678462982178,0.2397406697273254,0.939444899559021,0.939444899559021,0.0,250.48541259765625,252.0,67342.078125,0.0,3672.177001953125,1.0,278.7005615234375,283.09405517578125,298.5581970214844,302.8471069335937,293.1499938964844,293.1499938964844,278.75,34226.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747369050979614,1.0,0.0,0.0,3.65901780128479,3.6590416431427,8.933514550335531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10213.46484375,0.0,1529.921875,1895.4371337890625,0.0,3167.23974609375,0.9073842763900756,1.0,0.0,3.0,1.0,0.0
17773560,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7252458930015564,0.3184744715690613,0.2924904823303222,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8534758687019348,0.5320340394973755,0.5086963772773743,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.977532684803009,0.7890379428863525,0.5524360537528992,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8041731119155884,0.4397762417793274,0.422005832195282,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.6467589139938354,0.2258436232805252,1.0467050075531006,284.9828186035156,284.95001220703125,300.13787841796875,295.5648498535156,298.0865173339844,297.2152099609375,284.9814147949219,1.0,0.6735981702804565,0.3952385485172272,0.3952385485172272,1.0,1.0,-3.389302968978882,1.0063148736953735,2.382988214492798,0.2385413646697998,0.9427872896194458,0.9427872896194458,0.0,251.9798583984375,255.0,67369.7109375,0.0,3676.880859375,1.0,278.7422180175781,283.0836486816406,298.5527038574219,302.882568359375,293.1499938964844,293.1499938964844,278.45001220703125,33943.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736933469772339,1.0,0.0,0.0,3.7101387977600098,3.710163116455078,9.184882969748288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10962.212890625,0.0,1585.467529296875,1895.4371337890625,0.0,3157.453125,0.9172083735466005,1.0,0.0,3.0,1.0,0.0
17773620,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.7238382697105408,0.3176161646842956,0.2919956743717193,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.8517813682556152,0.530860424041748,0.5079017281532288,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.9765458703041076,0.7895607352256775,0.5531377792358398,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.8026135563850403,0.438995748758316,0.421540766954422,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.6455181241035461,0.2253460735082626,1.045341968536377,284.8598937988281,284.95001220703125,300.1018981933594,295.5511169433594,298.07012939453125,297.2085876464844,284.85968017578125,1.0,0.67396479845047,0.3948943018913269,0.3948943018913269,1.0,1.0,-3.3864049911499023,1.004322528839111,2.382082462310791,0.2373029440641403,0.850472629070282,0.850472629070282,0.0,253.48406982421875,255.0,67997.109375,0.0,3678.61962890625,1.0,278.4974670410156,282.9491882324219,298.5821228027344,303.07110595703125,293.1499938964844,293.1499938964844,278.45001220703125,38810.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792291879653931,1.0,0.0,0.0,3.651985883712769,3.652010202407837,8.899210115487222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10568.7119140625,0.0,1556.4195556640625,1895.4371337890625,0.0,3209.356689453125,0.9054350852966307,1.0,0.0,3.0,1.0,0.0
17773680,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7221341133117676,0.3166957795619964,0.2912102341651916,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8498316407203674,0.5296058654785156,0.5067694187164307,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9752519726753236,0.7900479435920715,0.5534600615501404,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8007818460464478,0.4381288588047027,0.4207826852798462,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6440474987030029,0.2247603833675384,1.043107032775879,284.8951416015625,284.95001220703125,300.0657958984375,295.5372314453125,298.05328369140625,297.2013854980469,284.896240234375,1.0,0.6740570664405823,0.3945500552654266,0.3945500552654266,1.0,1.0,-3.380887746810913,1.0014368295669556,2.379451036453247,0.2356884479522705,0.8500960469245911,0.8500960469245911,0.0,254.9916381835937,243.0,67546.9453125,0.0,3674.095703125,1.0,278.4578552246094,282.9835205078125,298.552734375,302.9696960449219,293.1499938964844,293.1499938964844,278.75,39225.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880213737487793,1.0,0.0,0.0,3.565872430801392,3.5658960342407227,8.484473141834314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.4521484375,0.0,1465.14892578125,1895.4371337890625,0.0,3218.583740234375,0.8892050385475159,1.0,0.0,3.0,1.0,0.0
17773740,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7249882817268372,0.3161729574203491,0.2903387546539306,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8534854650497437,0.5287721157073975,0.5055510401725769,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9801256656646729,0.7912326455116272,0.553855299949646,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8045103549957275,0.4376159608364105,0.4198963642120361,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.6466747522354126,0.2243556827306747,1.0397841930389404,285.00164794921875,284.95001220703125,300.0295104980469,295.5231628417969,298.0404968261719,297.2000427246094,285.0016174316406,1.0,0.6696715354919434,0.3942058086395263,0.3942058086395263,1.0,1.0,-3.3737881183624268,0.99801105260849,2.375777006149292,0.2338722497224807,0.921752393245697,0.921752393245697,0.0,249.10403442382807,243.0,66617.9921875,0.0,3623.201904296875,1.0,278.69927978515625,283.107421875,298.4931640625,302.7350769042969,293.1499938964844,293.1499938964844,278.75,34546.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874665379524231,1.0,0.0,0.0,3.608319520950317,3.608342885971069,8.687668469065102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.9990234375,0.0,1476.5408935546875,1895.4371337890625,0.0,3166.569091796875,0.8963942527770996,1.0,0.0,3.0,1.0,0.0
17773800,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.7282822132110596,0.3157393336296081,0.2897419929504394,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8576517701148987,0.5280343890190125,0.5046403408050537,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9852566123008728,0.7924628853797913,0.5545821785926819,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.8086733818054199,0.4372065365314483,0.4192808866500854,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.6497180461883545,0.2240391671657562,1.0372097492218018,284.9830322265625,284.95001220703125,299.9930725097656,295.5089416503906,298.0285949707031,297.1999206542969,284.98162841796875,1.0,0.6660098433494568,0.3938615620136261,0.3938615620136261,1.0,1.0,-3.369011402130127,0.995384395122528,2.373626947402954,0.2323096096515655,0.9235809445381165,0.9235809445381165,0.0,243.1332855224609,231.0,66576.65625,0.0,3577.521484375,1.0,278.7417907714844,283.09619140625,298.489990234375,302.7691955566406,293.1499938964844,293.1499938964844,278.45001220703125,34225.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731022477149963,1.0,0.0,0.0,3.655377388000488,3.6554012298583984,8.915747002902208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10821.3642578125,0.0,1525.862060546875,1895.4371337890625,0.0,3151.909423828125,0.9051160216331482,1.0,0.0,3.0,1.0,0.0
17773860,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.7315736413002014,0.3149233162403106,0.2889959514141083,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.861916720867157,0.5268744230270386,0.5035579204559326,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.9901392459869384,0.7929662466049194,0.5550462007522583,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8127724528312683,0.4364494383335113,0.418536365032196,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.6528657674789429,0.2235442250967025,1.0344079732894895,284.8648681640625,284.95001220703125,299.9565124511719,295.4945373535156,298.0129089355469,297.1943664550781,284.86541748046875,1.0,0.6621316075325012,0.39360111951828,0.39360111951828,1.0,1.0,-3.363112449645996,0.992594301700592,2.370518207550049,0.230934202671051,0.8350694179534912,0.8350694179534912,0.0,237.1505126953125,231.0,67073.0859375,0.0,3529.252685546875,1.0,278.4988098144531,282.9685363769531,298.52069091796875,302.95196533203125,293.1499938964844,293.1499938964844,278.45001220703125,39323.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782568573951721,1.0,0.0,0.0,3.5865278244018555,3.5865519046783447,8.583051567256916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10420.8115234375,0.0,1488.13037109375,1895.4371337890625,0.0,3200.24267578125,0.8912046551704407,1.0,0.0,3.0,1.0,0.0
17773920,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7347449064254761,0.3140770196914673,0.2879893183708191,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8661463260650635,0.5256625413894653,0.5021646022796631,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9946847558021544,0.7934756875038147,0.5551585555076599,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.816705584526062,0.4356350302696228,0.4175257980823517,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6559721231460571,0.2229933887720108,1.0308833122253418,284.901123046875,284.95001220703125,299.9198303222656,295.4800109863281,297.9970397949219,297.18853759765625,284.9017639160156,1.0,0.657989501953125,0.3933406770229339,0.3933406770229339,1.0,1.0,-3.354907751083374,0.9890351295471193,2.365872621536255,0.229235827922821,0.8378036618232727,0.8378036618232727,0.0,231.16259765625,219.0,66611.2578125,0.0,3475.755859375,1.0,278.4583435058594,283.00311279296875,298.4917297363281,302.84912109375,293.1499938964844,293.1499938964844,278.75,39291.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789140582084656,1.0,0.0,0.0,3.502187013626098,3.5022103786468506,8.184119906218257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.900390625,0.0,1398.485595703125,1895.4371337890625,0.0,3206.40283203125,0.8751804232597351,1.0,0.0,3.0,1.0,0.0
17773980,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7382737994194031,0.3135963678359985,0.2871690690517425,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8707799315452576,0.5248426198959351,0.5009709000587463,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9990000128746032,0.7946456670761108,0.5551774501800537,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8209003806114197,0.435151994228363,0.4166766107082367,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.6593783497810364,0.2226185500621795,1.0277001857757568,285.0036926269531,284.95001220703125,299.8830261230469,295.4653015136719,297.98504638671875,297.1881408691406,285.0031433105469,1.0,0.6539188027381897,0.3930802345275879,0.3930802345275879,1.0,1.0,-3.34766173362732,0.9858055710792542,2.361855983734131,0.2276515960693359,0.9081331491470336,0.9081331491470336,0.0,225.1658172607422,219.0,65728.2734375,0.0,3424.66455078125,1.0,278.69775390625,283.1227111816406,298.4325256347656,302.6166687011719,293.1499938964844,293.1499938964844,278.75,34442.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731427192687988,1.0,0.0,0.0,3.547324657440185,3.5473473072052,8.396439170610392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.8193359375,0.0,1410.5869140625,1895.4371337890625,0.0,3152.2890625,0.8827401995658875,1.0,0.0,3.0,1.0,0.0
17774040,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.7419395446777344,0.3131220638751983,0.2865898907184601,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.8755105137825012,0.5240403413772583,0.5000558495521545,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.796420693397522,0.5473496913909912,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.8251177668571472,0.4346970021724701,0.4160729646682739,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.6628905534744263,0.2222699522972107,1.0252050161361694,284.9762878417969,284.95001220703125,299.8460998535156,295.4504699707031,297.97467041015625,297.1905212402344,284.97418212890625,1.0,0.6491537094116211,0.3928197920322418,0.3928197920322418,1.0,1.0,-3.332756519317627,0.9799383878707886,2.352818250656128,0.2254249453544616,0.9033779501914978,0.9033779501914978,0.0,219.18014526367188,207.0,65551.2734375,0.0,3356.321044921875,1.0,278.74127197265625,283.1054077148437,298.429443359375,302.64776611328125,293.1499938964844,293.1499938964844,278.45001220703125,34387.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714210987091064,1.0,0.0,0.0,3.591498851776123,3.591522216796875,8.606861001680954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10650.1611328125,0.0,1457.1827392578125,1895.4371337890625,0.0,3136.14111328125,0.8907788991928101,1.0,0.0,3.0,1.0,0.0
17774100,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.7454989552497864,0.3122519254684448,0.2858176231384277,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.8801678419113159,0.5227984189987183,0.4989229142665863,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.9990000128746032,0.7986853718757629,0.5376396179199219,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.8292352557182312,0.4338712394237518,0.4152935743331909,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.6663660407066345,0.2217311263084411,1.022321701049805,284.8593139648437,284.95001220703125,299.80908203125,295.4354858398437,297.96417236328125,297.1930236816406,284.8607788085937,1.0,0.6432454586029053,0.3925593197345733,0.3925593197345733,1.0,1.0,-3.314377546310425,0.972897469997406,2.341480016708374,0.2225251793861389,0.8131163120269775,0.8131163120269775,0.0,213.2162628173828,207.0,65716.7578125,0.0,3280.882568359375,1.0,278.5005187988281,282.9848327636719,298.4582824707031,302.8122253417969,293.1499938964844,293.1499938964844,278.45001220703125,40254.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761929869651794,1.0,0.0,0.0,3.500491142272949,3.500514507293701,8.17619593362906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10213.3369140625,0.0,1403.6326904296875,1895.4371337890625,0.0,3180.8935546875,0.8726613521575928,1.0,0.0,3.0,1.0,0.0
17774160,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7490222454071045,0.311398446559906,0.2848072648048401,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8848391175270081,0.5215493440628052,0.4974996447563171,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9990000128746032,0.8017483949661255,0.5278506278991699,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8333408236503601,0.4330187141895294,0.4142578840255737,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6698444485664368,0.2211683988571167,1.018778681755066,284.8972473144531,284.95001220703125,299.77197265625,295.4203491210937,297.9564819335937,297.19903564453125,284.8971862792969,1.0,0.6374906301498413,0.3924589157104492,0.3924589157104492,1.0,1.0,-3.2941734790802,0.9656565189361572,2.328516960144043,0.2198120355606079,0.8162606954574585,0.8162606954574585,0.0,207.22869873046875,195.0,65083.125,0.0,3202.019775390625,1.0,278.45904541015625,283.0223083496094,298.42626953125,302.6935119628906,293.1499938964844,293.1499938964844,278.75,39824.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761306405067444,1.0,0.0,0.0,3.408318996429444,3.408341407775879,7.751286261736823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.1240234375,0.0,1307.260498046875,1895.4371337890625,0.0,3180.30859375,0.8548725843429565,1.0,0.0,3.0,1.0,0.0
17774220,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7529797554016113,0.3108946681022644,0.2839947044849396,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8899494409561157,0.5206716060638428,0.4962846636772156,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9990000128746032,0.8058973550796509,0.5177792310714722,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8378217220306396,0.4324744939804077,0.4133848249912262,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.673669695854187,0.220786303281784,1.0156540870666504,284.9927062988281,284.95001220703125,299.7347412109375,295.40509033203125,297.9540710449219,297.2123718261719,284.9911193847656,1.0,0.6318287253379822,0.3923585116863251,0.3923585116863251,1.0,1.0,-3.274813175201416,0.9587329626083374,2.316080331802368,0.2171737849712371,0.8794578909873962,0.8794578909873962,0.0,201.2304077148437,195.0,64072.6875,0.0,3125.82275390625,1.0,278.6951904296875,283.136962890625,298.3648986816406,302.4499206542969,293.1499938964844,293.1499938964844,278.75,34832.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695431351661682,1.0,0.0,0.0,3.4459331035614014,3.4459550380706787,7.923316047708795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9737.099609375,0.0,1309.515625,1895.4371337890625,0.0,3118.52490234375,0.8605119585990906,1.0,0.0,3.0,1.0,0.0
17774280,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.7574478387832642,0.3104179501533508,0.2834038138389587,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.895574688911438,0.519830584526062,0.4953238666057586,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.9990000128746032,0.8104559183120728,0.5073781609535217,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.842777669429779,0.4319734871387481,0.4127311110496521,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.6779457926750183,0.2204669415950775,1.013216853141785,284.96759033203125,284.95001220703125,299.69744873046875,295.38970947265625,297.9532470703125,297.22802734375,284.9663391113281,1.0,0.6262633800506592,0.3922581076622009,0.3922581076622009,1.0,1.0,-3.256723165512085,0.9522392153739928,2.304483890533448,0.2147247195243835,0.872075617313385,0.872075617313385,0.0,195.22918701171875,198.0,63786.20703125,0.0,3053.162109375,1.0,278.7403564453125,283.1248474121094,298.3606872558594,302.4682922363281,293.1499938964844,293.1499938964844,279.04998779296875,34971.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669819235801697,1.0,0.0,0.0,3.4773471355438232,3.47736930847168,8.068436727626249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.8935546875,0.0,1342.10107421875,1895.4371337890625,0.0,3094.498046875,0.865780770778656,1.0,0.0,3.0,1.0,0.0
17774340,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.7558303475379944,0.3100593984127044,0.2830457091331482,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.8935074806213379,0.5191300511360168,0.4946121573448181,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.9990000128746032,0.814475953578949,0.5100691914558411,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.8411151766777039,0.4315999746322632,0.4123378694057464,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.676435112953186,0.2202551215887069,1.012197494506836,285.055419921875,284.95001220703125,299.6600646972656,295.3741760253906,297.9520263671875,297.2421569824219,285.05517578125,1.0,0.6278463006019592,0.3921576738357544,0.3921576738357544,1.0,1.0,-3.2569289207458496,0.9520578384399414,2.304871082305908,0.2139788120985031,0.9512406587600708,0.9512406587600708,0.0,196.5515899658203,198.0,63157.0,0.0,3060.99755859375,1.0,278.9945678710937,283.2310485839844,298.3294677734375,302.31549072265625,293.1499938964844,293.1499938964844,279.04998779296875,31823.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615915179252625,1.0,0.0,0.0,3.559931755065918,3.559954166412353,8.456227647002379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.2294921875,0.0,1404.7742919921875,1895.4371337890625,0.0,3043.932373046875,0.8832568526268005,1.0,0.0,3.0,1.0,0.0
17774400,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.7542764544487,0.3096225559711456,0.2827849686145782,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8914894461631775,0.5183718204498291,0.4940329492092132,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9990000128746032,0.8171894550323486,0.5128387808799744,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8395057916641235,0.4311874806880951,0.4120654463768005,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.6749916076660156,0.2200185507535934,1.01156485080719,285.0223693847656,284.95001220703125,299.62261962890625,295.3585510253906,297.9450988769531,297.2482604980469,285.0194396972656,1.0,0.6287927627563477,0.3920572698116302,0.3920572698116302,1.0,1.0,-3.2581615447998047,0.952197253704071,2.305964231491089,0.2138728499412536,0.9595196843147278,0.9595196843147278,0.0,197.99465942382807,201.0,63426.78515625,0.0,3071.680419921875,1.0,279.0408935546875,283.2014465332031,298.3421325683594,302.3985290527344,293.1499938964844,293.1499938964844,278.75,31864.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612228035926819,1.0,0.0,0.0,3.6473910808563232,3.647414445877075,8.87683142991591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10294.978515625,0.0,1499.3502197265625,1895.4371337890625,0.0,3040.4736328125,0.901553213596344,1.0,0.0,3.0,1.0,0.0
17774460,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.7524130344390869,0.3086812794208526,0.2822515666484833,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8891876935958862,0.5170661211013794,0.4931572675704956,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9990000128746032,0.8184356093406677,0.5158030986785889,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.837655782699585,0.4303080141544342,0.4115472137928009,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6733065843582153,0.2194948047399521,1.0102324485778809,284.8769226074219,284.95001220703125,299.5850830078125,295.3428039550781,297.929931640625,297.2426147460937,284.8739929199219,1.0,0.6295129656791687,0.3920237720012665,0.3920237720012665,1.0,1.0,-3.257812976837158,0.9519655704498292,2.305847406387329,0.2138203680515289,0.8623164296150208,0.8623164296150208,0.0,199.48025512695312,201.0,64306.203125,0.0,3079.182861328125,1.0,278.79833984375,283.04302978515625,298.3823547363281,302.6181945800781,293.1499938964844,293.1499938964844,278.75,36744.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868314802646637,1.0,0.0,0.0,3.626552581787109,3.62657642364502,8.775689366302686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.86328125,0.0,1512.77001953125,1895.4371337890625,0.0,3107.00244140625,0.8982281684875488,1.0,0.0,3.0,1.0,0.0
17774520,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.750144898891449,0.3075987696647644,0.2813488841056824,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8864973187446594,0.5155866146087646,0.4918482899665832,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9990000128746032,0.8190963864326477,0.5190054774284363,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8354610204696655,0.4292551577091217,0.4106465280056,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6712432503700256,0.2188057750463485,1.0076789855957031,284.8970947265625,284.95001220703125,299.5475158691406,295.3269348144531,297.911865234375,297.2328796386719,284.898193359375,1.0,0.6299417614936829,0.3919902741909027,0.3919902741909027,1.0,1.0,-3.2548534870147705,0.9508522152900696,2.3040013313293457,0.2134247124195099,0.8537588119506836,0.8537588119506836,0.0,200.98171997070312,189.0,63952.83984375,0.0,3081.130859375,1.0,278.758056640625,283.0653076171875,298.3540954589844,302.5340576171875,293.1499938964844,293.1499938964844,279.04998779296875,38376.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707103729248047,1.0,0.0,0.0,3.547607898712158,3.54763126373291,8.397780106861319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.5029296875,0.0,1439.489013671875,1895.4371337890625,0.0,3129.474365234375,0.8843608498573303,1.0,0.0,3.0,1.0,0.0
17774580,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7539151310920715,0.3068493008613586,0.280329555273056,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8914574384689331,0.5144636034965515,0.4904170930385589,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9990000128746032,0.8211478590965271,0.5091385245323181,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8398230075836182,0.4284941256046295,0.4095835089683532,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6748865246772766,0.218214526772499,1.0038233995437622,284.9934387207031,284.95001220703125,299.5099182128906,295.3109436035156,297.8996887207031,297.2322998046875,284.9930725097656,1.0,0.6233389973640442,0.3919567763805389,0.3919567763805389,1.0,1.0,-3.2341670989990234,0.943625271320343,2.290541887283325,0.2112990915775299,0.9174402356147766,0.9174402356147766,0.0,195.1555328369141,189.0,62878.2890625,0.0,3004.493408203125,1.0,278.9989013671875,283.1816711425781,298.2876892089844,302.297119140625,293.1499938964844,293.1499938964844,279.04998779296875,34396.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865623950958252,1.0,0.0,0.0,3.58912992477417,3.5891530513763428,8.59550993936864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.58984375,0.0,1454.6976318359375,1895.4371337890625,0.0,3081.758544921875,0.8918243646621704,1.0,0.0,3.0,1.0,0.0
17774640,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.7582930326461792,0.3061960637569427,0.2795559167861938,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.8970428109169006,0.5134419798851013,0.4892629384994507,297.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.9990000128746032,0.8246412873268127,0.4987864196300506,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.844764769077301,0.4278396368026733,0.4087623953819275,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.679023027420044,0.2177104502916336,1.0005275011062622,284.9677124023437,284.95001220703125,299.4722595214844,295.2948913574219,297.8938903808594,297.24072265625,284.96563720703125,1.0,0.6175483465194702,0.3919232785701751,0.3919232785701751,1.0,1.0,-3.214450597763061,0.9367531538009644,2.277697324752808,0.2088306695222854,0.9107263684272766,0.9107263684272766,0.0,189.20753479003903,192.0,62613.89453125,0.0,2930.146728515625,1.0,279.0416259765625,283.1668701171875,298.2773132324219,302.3117980957031,293.1499938964844,293.1499938964844,278.75,34490.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639190793037415,1.0,0.0,0.0,3.629070997238159,3.62909460067749,8.787882279648329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10163.5732421875,0.0,1498.778076171875,1895.4371337890625,0.0,3065.765625,0.8992404341697693,1.0,0.0,3.0,1.0,0.0
17774700,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.7562739849090576,0.3052569031715393,0.2789224982261657,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8945849537849426,0.5120995044708252,0.4882398247718811,297.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.9990000128746032,0.8273488283157349,0.5017341375350952,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8427560925483704,0.4269218146800995,0.4081069529056549,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.6770949959754944,0.2171060889959335,0.9984022974967957,284.85845947265625,284.95001220703125,299.4345397949219,295.2787170410156,297.8848876953125,297.2439270019531,284.8597717285156,1.0,0.6188672184944153,0.3918897807598114,0.3918897807598114,1.0,1.0,-3.21262001991272,0.9360570311546326,2.276563167572021,0.2080877423286438,0.8242067098617554,0.8242067098617554,0.0,190.55148315429688,192.0,63071.6796875,0.0,2933.71728515625,1.0,278.79962158203125,283.0496520996094,298.3046569824219,302.4770202636719,293.1499938964844,293.1499938964844,278.75,39881.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689478635787964,1.0,0.0,0.0,3.545802116394043,3.545825958251953,8.389234267269785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.4521484375,0.0,1448.5198974609375,1895.4371337890625,0.0,3112.940673828125,0.8825982809066772,1.0,0.0,3.0,1.0,0.0
