time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774760,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7539824843406677,0.3043067753314972,0.2780885100364685,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8918460607528687,0.5107415914535522,0.4869803190231323,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9990000128746032,0.8290819525718689,0.5049288868904114,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8405041694641113,0.4259713590145111,0.4072434306144714,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6749400496482849,0.2164469808340072,0.9957475662231444,284.9013977050781,284.95001220703125,299.3968200683594,295.262451171875,297.8716125488281,297.24102783203125,284.9022827148437,1.0,0.6193119883537292,0.3918362259864807,0.3918362259864807,1.0,1.0,-3.20971417427063,0.9349106550216676,2.274803400039673,0.2076165527105331,0.83058100938797,0.83058100938797,0.0,192.0072784423828,195.0,62725.38671875,0.0,2935.608154296875,1.0,278.7586669921875,283.08856201171875,298.2735595703125,302.3760986328125,293.1499938964844,293.1499938964844,279.04998779296875,39399.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695096969604492,1.0,0.0,0.0,3.461477041244507,3.4614999294281006,7.994958650670014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.509765625,0.0,1357.4866943359375,1895.4371337890625,0.0,3118.21142578125,0.866399884223938,1.0,0.0,3.0,1.0,0.0
17774820,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7518905401229858,0.3036763966083526,0.2774264812469482,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8892806172370911,0.5097460746765137,0.4859210550785064,297.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,0.8308327198028564,0.5080796480178833,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.838405430316925,0.4253323376178741,0.4065420031547546,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.6728901863098145,0.2159305065870285,0.99336040019989,285.0076599121094,284.95001220703125,299.3591003417969,295.24609375,297.86016845703125,297.2406311035156,285.0076904296875,1.0,0.6199070811271667,0.39178267121315,0.39178267121315,1.0,1.0,-3.2077152729034424,0.934075653553009,2.273639678955078,0.2072052210569381,0.9037286639213562,0.9037286639213562,0.0,193.4866943359375,195.0,61959.55859375,0.0,2939.5263671875,1.0,278.99676513671875,283.20947265625,298.21142578125,302.1501159667969,293.1499938964844,293.1499938964844,279.04998779296875,34259.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634911179542542,1.0,0.0,0.0,3.511837720870972,3.511859893798828,8.229285981542489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.7587890625,0.0,1372.2896728515625,1895.4371337890625,0.0,3061.7509765625,0.8748105764389038,1.0,0.0,3.0,1.0,0.0
17774880,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7500555515289307,0.3030586540699005,0.2769680321216583,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8869637250900269,0.508787989616394,0.4851146936416626,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9990000128746032,0.8323220014572144,0.5111140012741089,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.83653724193573,0.4247498214244842,0.4060705602169037,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.6710427403450012,0.2154461145401001,0.9915138483047484,284.9882507324219,284.95001220703125,299.32135009765625,295.2296447753906,297.8479919433594,297.2392272949219,284.98687744140625,1.0,0.620648980140686,0.3917290866374969,0.3917290866374969,1.0,1.0,-3.2070555686950684,0.9336990118026732,2.273356676101685,0.2069929987192154,0.9068283438682556,0.9068283438682556,0.0,194.97596740722656,198.0,62006.03125,0.0,2946.296630859375,1.0,279.0409851074219,283.1958923339844,298.20855712890625,302.1889343261719,293.1499938964844,293.1499938964844,278.75,33861.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618190288543701,1.0,0.0,0.0,3.56795072555542,3.5679736137390137,8.49436617045285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10055.412109375,0.0,1428.146728515625,1895.4371337890625,0.0,3046.066162109375,0.8852519989013672,1.0,0.0,3.0,1.0,0.0
17774940,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7480400800704956,0.3020442724227905,0.2763211727142334,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8844894766807556,0.5073978900909424,0.4841054677963257,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9990000128746032,0.8329750895500183,0.5142337083816528,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8345444798469543,0.4238080084323883,0.4054435193538666,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.6690769791603088,0.2147543728351593,0.989254593849182,284.8712463378906,284.95001220703125,299.2835693359375,295.213134765625,297.8305969238281,297.2305908203125,284.8716735839844,1.0,0.6212276220321655,0.3916755318641662,0.3916755318641662,1.0,1.0,-3.205350160598755,0.9329589009284972,2.2723913192749023,0.2067155092954635,0.8213815093040466,0.8213815093040466,0.0,196.47686767578125,198.0,62540.35546875,0.0,2950.928466796875,1.0,278.80078125,283.0692138671875,298.2423400878906,302.3749694824219,293.1499938964844,293.1499938964844,278.75,39134.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675385117530823,1.0,0.0,0.0,3.5019631385803223,3.501986265182495,8.183072850442841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9699.5078125,0.0,1397.1226806640625,1895.4371337890625,0.0,3099.7197265625,0.8722164630889893,1.0,0.0,3.0,1.0,0.0
17775000,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7457485795021057,0.3009811639785766,0.2754038274288177,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8817508220672607,0.5059378147125244,0.4827762246131897,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9990000128746032,0.8334361910820007,0.5175026059150696,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8323183059692383,0.4227910041809082,0.4045389592647552,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.6668661236763,0.2139785885810852,0.9861534237861632,284.9077453613281,284.95001220703125,299.2458190917969,295.196533203125,297.8125,297.2208251953125,284.9081420898437,1.0,0.6216020584106445,0.3916219472885132,0.3916219472885132,1.0,1.0,-3.201763868331909,0.9315745830535888,2.2701895236968994,0.2061697095632553,0.8264645934104919,0.8264645934104919,0.0,197.98175048828125,201.0,62193.296875,0.0,2951.636474609375,1.0,278.759033203125,283.1028137207031,298.2124938964844,302.28045654296875,293.1499938964844,293.1499938964844,279.04998779296875,38999.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687089085578918,1.0,0.0,0.0,3.421804666519165,3.4218270778656006,7.812745934643317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.67578125,0.0,1314.837646484375,1895.4371337890625,0.0,3110.699462890625,0.85727459192276,1.0,0.0,3.0,1.0,0.0
17775060,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7436549067497253,0.3002349734306335,0.2746419608592987,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8791904449462891,0.5048243999481201,0.4816164076328277,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9990000128746032,0.8343402743339539,0.5206881761550903,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8302403688430786,0.4220705926418304,0.4037708640098572,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.6647617816925049,0.2133406400680542,0.98324453830719,285.008056640625,284.95001220703125,299.20806884765625,295.17987060546875,297.7980041503906,297.21636962890625,285.0077514648437,1.0,0.6220908164978027,0.3914674520492553,0.3914674520492553,1.0,1.0,-3.198858976364136,0.9301661252975464,2.2686927318573,0.2053902745246887,0.8966877460479736,0.8966877460479736,0.0,199.4801025390625,201.0,61429.859375,0.0,2953.737548828125,1.0,278.9958190917969,283.2184143066406,298.1488952636719,302.0551452636719,293.1499938964844,293.1499938964844,279.04998779296875,34078.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630109429359436,1.0,0.0,0.0,3.4740593433380127,3.47408127784729,8.053186775214272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.560546875,0.0,1332.4130859375,1895.4371337890625,0.0,3057.246337890625,0.8662084341049194,1.0,0.0,3.0,1.0,0.0
17775120,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7418181896209717,0.2995122373104095,0.2740855515003204,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8768805265426636,0.503750741481781,0.4807011485099792,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9990000128746032,0.8351989388465881,0.5237412452697754,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8283841609954834,0.4214042127132416,0.4032227098941803,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6628636121749878,0.2127396613359451,0.9808706045150756,284.9858703613281,284.95001220703125,299.1703491210937,295.16314697265625,297.78387451171875,297.21246337890625,284.98443603515625,1.0,0.6227161288261414,0.3913129568099975,0.3913129568099975,1.0,1.0,-3.197246551513672,0.9291824102401732,2.268064260482788,0.2047830522060394,0.8974836468696594,0.8974836468696594,0.0,200.9765625,204.0,61449.51953125,0.0,2958.5283203125,1.0,279.0406494140625,283.2030029296875,298.14404296875,302.09039306640625,293.1499938964844,293.1499938964844,279.3500061035156,33841.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614516258239746,1.0,0.0,0.0,3.529602527618408,3.529624938964844,8.312753152495134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.25,0.0,1387.6839599609375,1895.4371337890625,0.0,3042.6201171875,0.8766165375709534,1.0,0.0,3.0,1.0,0.0
17775180,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.7399576306343079,0.298831433057785,0.2734799087047577,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.8745609521865845,0.5027309060096741,0.4797389209270477,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.9990000128746032,0.8360980153083801,0.5267986059188843,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.8265217542648315,0.4207919538021087,0.402647852897644,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.660971462726593,0.2121642380952835,0.9784406423568726,285.0678405761719,284.95001220703125,299.13262939453125,295.1463623046875,297.7701721191406,297.20904541015625,285.0679626464844,1.0,0.6233227849006653,0.3911584615707397,0.3911584615707397,1.0,1.0,-3.1954238414764404,0.9281266927719116,2.26729702949524,0.2041480094194412,0.9775707721710204,0.9775707721710204,0.0,202.4754180908203,204.0,60752.6015625,0.0,2962.8857421875,1.0,279.29620361328125,283.3049011230469,298.1102600097656,301.94390869140625,293.1499938964844,293.1499938964844,279.3500061035156,31384.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568905591964722,1.0,0.0,0.0,3.618100166320801,3.6181230545043945,8.734830316825537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.7353515625,0.0,1463.73681640625,1895.4371337890625,0.0,2999.84619140625,0.895812451839447,1.0,0.0,3.0,1.0,0.0
17775240,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.7382110953330994,0.2981138825416565,0.272954374551773,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8723601698875427,0.5016769170761108,0.4788761734962463,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9990000128746032,0.8368648290634155,0.5297918915748596,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8247617483139038,0.420163482427597,0.4021677672863006,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.6591843962669373,0.2115865647792816,0.9762561321258544,285.0333251953125,284.95001220703125,299.094970703125,295.1295166015625,297.756103515625,297.2051696777344,285.0298156738281,1.0,0.6239846348762512,0.3910039663314819,0.3910039663314819,1.0,1.0,-3.194150447845459,0.9272592067718506,2.2668912410736084,0.2035931199789047,0.9891650676727296,0.9891650676727296,0.0,203.97398376464844,192.0,60963.6875,0.0,2968.38720703125,1.0,279.3414306640625,283.27362060546875,298.118896484375,302.0201110839844,293.1499938964844,293.1499938964844,279.04998779296875,31502.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569555282592773,1.0,0.0,0.0,3.7102110385894775,3.710234880447388,9.18524051485292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9884.431640625,0.0,1566.98876953125,1895.4371337890625,0.0,3000.455322265625,0.9154659509658812,1.0,0.0,3.0,1.0,0.0
17775300,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.7415963411331177,0.2968713939189911,0.271921694278717,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.8769373893737793,0.5000299215316772,0.4774530231952667,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.9990000128746032,0.8376582860946655,0.5201029777526855,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.8288676738739014,0.4190202057361603,0.4011745750904083,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.6624168753623962,0.2107078284025192,0.9721549153327942,284.8617553710937,284.95001220703125,299.05731201171875,295.11260986328125,297.7386474609375,297.197265625,284.8558044433594,1.0,0.6173049807548523,0.3908494710922241,0.3908494710922241,1.0,1.0,-3.1734707355499268,0.9196877479553224,2.2537829875946045,0.2012257725000381,0.8748507499694824,0.8748507499694824,0.0,198.15614318847656,192.0,61643.34765625,0.0,2893.69775390625,1.0,279.0968322753906,283.092041015625,298.1571655273437,302.2303161621094,293.1499938964844,293.1499938964844,279.04998779296875,36435.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864520788192749,1.0,0.0,0.0,3.697158336639404,3.697182893753052,9.120726076616848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9544.4326171875,0.0,1589.567626953125,1895.4371337890625,0.0,3071.41015625,0.9135984182357788,1.0,0.0,3.0,1.0,0.0
17775360,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.7448208928108215,0.2954996526241302,0.2705053687095642,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8814302682876587,0.4981902241706848,0.4755526483058929,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9990000128746032,0.8395596742630005,0.5103035569190979,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8328654766082764,0.4176808893680572,0.3997541666030884,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.6655371785163879,0.2097077369689941,0.966875433921814,284.8680419921875,284.95001220703125,299.0197448730469,295.0956726074219,297.7250366210937,297.1946105957031,284.8693542480469,1.0,0.6109732389450073,0.3907939791679382,0.3907939791679382,1.0,1.0,-3.149647951126098,0.911316990852356,2.238331079483032,0.1982204169034958,0.8482467532157898,0.8482467532157898,0.0,192.22183227539065,195.0,60854.84765625,0.0,2812.920166015625,1.0,279.0576171875,283.1116943359375,298.1221923828125,302.1182556152344,293.1499938964844,293.1499938964844,279.3500061035156,39566.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666185736656189,1.0,0.0,0.0,3.585236072540283,3.5852599143981934,8.576869277021615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.1298828125,0.0,1488.5162353515625,1895.4371337890625,0.0,3091.08935546875,0.8933591842651367,1.0,0.0,3.0,1.0,0.0
17775420,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.742575466632843,0.2946571707725525,0.2695595622062683,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.878711462020874,0.4969128370285034,0.4741323590278625,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9990000128746032,0.8420764803886414,0.5134195685386658,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8306449055671692,0.4168106019496918,0.3987588286399841,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.6632720232009888,0.208983302116394,0.963256299495697,284.990478515625,284.95001220703125,298.9822082519531,295.0787048339844,297.7179870605469,297.2003173828125,284.99188232421875,1.0,0.612008273601532,0.3907384872436523,0.3907384872436523,1.0,1.0,-3.144954204559326,0.909581184387207,2.235373020172119,0.1969840079545974,0.9233571887016296,0.9233571887016296,0.0,193.562728881836,195.0,59903.703125,0.0,2810.645751953125,1.0,279.2995300292969,283.2511291503906,298.0471496582031,301.86260986328125,293.1499938964844,293.1499938964844,279.3500061035156,34797.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602576851844788,1.0,0.0,0.0,3.6176161766052246,3.617639541625977,8.732492915441981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.587890625,0.0,1488.521728515625,1895.4371337890625,0.0,3031.421875,0.8988758325576782,1.0,0.0,3.0,1.0,0.0
17775480,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7406906485557556,0.2939370572566986,0.2689655721187591,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8763190507888794,0.4957967400550842,0.4731253087520599,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.9990000128746032,0.8438516855239868,0.5164622664451599,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.8287081718444824,0.4160932004451751,0.3981196582317352,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.6613015532493591,0.20835742354393,0.9606372714042664,284.9794921875,284.95001220703125,298.9447021484375,295.0616760253906,297.7086486816406,297.2027893066406,284.9783630371094,1.0,0.6125655770301819,0.390682965517044,0.390682965517044,1.0,1.0,-3.142768383026123,0.90867680311203,2.234091520309448,0.1965629458427429,0.9282332062721252,0.9282332062721252,0.0,195.008544921875,198.0,59893.67578125,0.0,2813.974853515625,1.0,279.3418884277344,283.2441101074219,298.03839111328125,301.8873596191406,293.1499938964844,293.1499938964844,279.04998779296875,34181.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580487966537476,1.0,0.0,0.0,3.66923189163208,3.6692557334899902,8.983459451883391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9716.9931640625,0.0,1540.9896240234375,1895.4371337890625,0.0,3010.706787109375,0.908218264579773,1.0,0.0,3.0,1.0,0.0
17775540,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.7386698722839355,0.2928382754325866,0.2682384252548218,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.8738120198249817,0.4942757785320282,0.471984326839447,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.9990000128746032,0.8444598913192749,0.5195993781089783,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.8266730904579163,0.4150380492210388,0.397379457950592,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.6592626571655273,0.2075471729040146,0.9578066468238832,284.8572692871094,284.95001220703125,298.90728759765625,295.04461669921875,297.6927795410156,297.19610595703125,284.8565979003906,1.0,0.6130210757255554,0.3906274735927582,0.3906274735927582,1.0,1.0,-3.140005350112915,0.9075691103935242,2.232436180114746,0.1961457282304763,0.8360167145729065,0.8360167145729065,0.0,196.49197387695312,198.0,60473.3203125,0.0,2816.3251953125,1.0,279.0984191894531,283.1108703613281,298.0724792480469,302.0706787109375,293.1499938964844,293.1499938964844,279.04998779296875,39258.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636592030525208,1.0,0.0,0.0,3.60372805595398,3.6037521362304688,8.665573432153906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.998046875,0.0,1506.3636474609375,1895.4371337890625,0.0,3063.32763671875,0.8948200345039368,1.0,0.0,3.0,1.0,0.0
17775600,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7363631725311279,0.2916701138019562,0.2672345042228699,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8710397481918335,0.4926674962043762,0.470521867275238,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9990000128746032,0.8446682095527649,0.5228971242904663,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8243908882141113,0.4138941764831543,0.3963603079319,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6569910645484924,0.206650048494339,0.9541699290275574,284.89532470703125,284.95001220703125,298.8699645996094,295.0275573730469,297.6751403808594,297.186767578125,284.8966064453125,1.0,0.613281786441803,0.3905719816684723,0.3905719816684723,1.0,1.0,-3.1354081630706787,0.9058321118354796,2.229576110839844,0.1954729855060577,0.8368062973022461,0.8368062973022461,0.0,197.99024963378903,201.0,60037.9296875,0.0,2815.039306640625,1.0,279.0582275390625,283.1494140625,298.04180908203125,301.97119140625,293.1499938964844,293.1499938964844,279.3500061035156,39633.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646672964096069,1.0,0.0,0.0,3.505942821502685,3.505966186523437,8.201682248909492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.369140625,0.0,1404.8414306640625,1895.4371337890625,0.0,3072.78466796875,0.8763999938964844,1.0,0.0,3.0,1.0,0.0
17775660,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.7342517971992493,0.2908486127853393,0.2663936018943786,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8684547543525696,0.4914421141147613,0.4692415595054626,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9990000128746032,0.845301628112793,0.5261136889457703,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8222544193267822,0.413080096244812,0.3954901099205017,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6548357605934143,0.2059077620506286,0.9507619738578796,285.0061340332031,284.95001220703125,298.83270263671875,295.0104675292969,297.66143798828125,297.1827392578125,285.0068359375,1.0,0.6136717200279236,0.390598714351654,0.390598714351654,1.0,1.0,-3.131577730178833,0.90457284450531,2.2270050048828125,0.195044457912445,0.911460816860199,0.911460816860199,0.0,199.4857482910156,201.0,59194.57421875,0.0,2815.290283203125,1.0,279.2978210449219,283.2757263183594,297.9750366210937,301.7394714355469,293.1499938964844,293.1499938964844,279.3500061035156,34472.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583759069442749,1.0,0.0,0.0,3.5519986152648926,3.5520215034484863,8.418580819125054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.15234375,0.0,1415.7274169921875,1895.4371337890625,0.0,3013.774169921875,0.883974015712738,1.0,0.0,3.0,1.0,0.0
17775720,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7324144244194031,0.2900763750076294,0.2657834589481354,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8661451935768127,0.4902866780757904,0.468237817287445,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9990000128746032,0.8458794355392456,0.5291886925697327,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8203549981117249,0.4123477339744568,0.394869327545166,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.6529074907302856,0.2052195072174072,0.9479655027389526,284.9890441894531,284.95001220703125,298.7955322265625,294.99334716796875,297.648193359375,297.1793212890625,284.987548828125,1.0,0.6142208576202393,0.3906254470348358,0.3906254470348358,1.0,1.0,-3.129225254058838,0.9038347005844116,2.225390672683716,0.194842591881752,0.9163323044776917,0.9163323044776917,0.0,200.9805603027344,204.0,59202.94921875,0.0,2818.517822265625,1.0,279.3413391113281,283.2637023925781,297.9700012207031,301.772216796875,293.1499938964844,293.1499938964844,279.04998779296875,33907.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563781976699829,1.0,0.0,0.0,3.608756303787232,3.608779668807984,8.689772812431329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9606.169921875,0.0,1472.2884521484375,1895.4371337890625,0.0,2995.04248046875,0.8944374322891235,1.0,0.0,3.0,1.0,0.0
17775780,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.7304232120513916,0.2889196276664734,0.2650071084499359,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.863714337348938,0.4887078702449798,0.4670508503913879,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.9990000128746032,0.8456524610519409,0.5323249101638794,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.8183367848396301,0.4112599790096283,0.3941068053245544,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.6509029865264893,0.2043398320674896,0.9448418021202089,284.8662109375,284.95001220703125,298.75848388671875,294.9762268066406,297.6302490234375,297.1694030761719,284.8656616210937,1.0,0.6146242022514343,0.3906521797180176,0.3906521797180176,1.0,1.0,-3.1259679794311523,0.9027807116508484,2.223187208175659,0.1945924907922744,0.8266903758049011,0.8266903758049011,0.0,202.4830780029297,204.0,59751.81640625,0.0,2819.94677734375,1.0,279.09979248046875,283.1310729980469,298.0054016113281,301.9569702148437,293.1499938964844,293.1499938964844,279.04998779296875,39153.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622029423713684,1.0,0.0,0.0,3.54388689994812,3.543910264968872,8.380172857869184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.0126953125,0.0,1441.193115234375,1895.4371337890625,0.0,3049.667724609375,0.8814265131950378,1.0,0.0,3.0,1.0,0.0
17775840,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7281525731086731,0.2876988351345062,0.2639563381671905,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8610370755195618,0.4870409965515136,0.465536504983902,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9990000128746032,0.8452274203300476,0.5355981588363647,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8160631656646729,0.4100810587406158,0.3930584192276001,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6486854553222656,0.2033774256706237,0.9409122467041016,284.9022521972656,284.95001220703125,298.72149658203125,294.9590759277344,297.611572265625,297.1582946777344,284.9031066894531,1.0,0.6148254871368408,0.3906789124011993,0.3906789124011993,1.0,1.0,-3.120835542678833,0.901082456111908,2.2197530269622803,0.1940774619579315,0.8290542364120483,0.8290542364120483,0.0,203.988525390625,192.0,59340.00390625,0.0,2817.603515625,1.0,279.0587158203125,283.1670227050781,297.9748229980469,301.859619140625,293.1499938964844,293.1499938964844,279.3500061035156,39392.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633673787117004,1.0,0.0,0.0,3.451395273208618,3.451417922973633,7.948454481265799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.513671875,0.0,1347.234619140625,1895.4371337890625,0.0,3060.590576171875,0.8641690611839294,1.0,0.0,3.0,1.0,0.0
17775900,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7311848402023315,0.2867669463157654,0.2627961635589599,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8651546835899353,0.4856831431388855,0.4639099538326263,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9990000128746032,0.8462570905685425,0.5261012315750122,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8198954463005066,0.4091597497463226,0.3918642997741699,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6513841152191162,0.2025223821401596,0.93586927652359,284.9965515136719,284.95001220703125,298.68463134765625,294.94195556640625,297.5990905761719,297.15643310546875,284.9959716796875,1.0,0.6079899072647095,0.3907056450843811,0.3907056450843811,1.0,1.0,-3.0986056327819824,0.8934608697891235,2.2051448822021484,0.1918735057115554,0.8924618363380432,0.8924618363380432,0.0,198.16407775878903,192.0,58280.16796875,0.0,2742.18798828125,1.0,279.29644775390625,283.28076171875,297.90673828125,301.62286376953125,293.1499938964844,293.1499938964844,279.3500061035156,34682.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570662140846252,1.0,0.0,0.0,3.4925479888916016,3.492570400238037,8.139131750795059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.7490234375,0.0,1355.518310546875,1895.4371337890625,0.0,3001.4931640625,0.8707115054130554,1.0,0.0,3.0,1.0,0.0
17775960,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.7346837520599365,0.2859090268611908,0.2618471980094909,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.8698210716247559,0.4843997955322265,0.4625201523303985,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.9990000128746032,0.8487077355384827,0.516151487827301,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.8241484761238098,0.4083151519298553,0.3908772766590118,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.6545113325119019,0.2017535120248794,0.9313879013061525,284.969482421875,284.95001220703125,298.6479187011719,294.9248352050781,297.59283447265625,297.163330078125,284.96746826171875,1.0,0.601948618888855,0.3907308280467987,0.3907308280467987,1.0,1.0,-3.0772573947906494,0.8861578106880188,2.1910996437072754,0.1893401741981506,0.8854914903640747,0.8854914903640747,0.0,192.2171325683593,195.0,57966.70703125,0.0,2668.8544921875,1.0,279.3408203125,283.265380859375,297.8973388671875,301.634033203125,293.1499938964844,293.1499938964844,279.6499938964844,34697.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544508218765259,1.0,0.0,0.0,3.531219959259033,3.531242609024048,8.320373581227614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.7724609375,0.0,1395.5616455078125,1895.4371337890625,0.0,2976.974609375,0.8774994611740112,1.0,0.0,3.0,1.0,0.0
17776020,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.7328017950057983,0.2851814329624176,0.2611581087112427,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8674649000167847,0.483262151479721,0.4614002108573913,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.9990000128746032,0.851131021976471,0.5190883874893188,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.8222261667251587,0.4075982272624969,0.3901661038398742,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.6525649428367615,0.2011070847511291,0.9284161329269408,285.0614013671875,284.95001220703125,298.6112976074219,294.90771484375,297.588134765625,297.1716613769531,285.062255859375,1.0,0.6031737923622131,0.3907560110092163,0.3907560110092163,1.0,1.0,-3.074143409729004,0.8851791024208069,2.188964366912842,0.18856842815876,0.9678292870521544,0.9678292870521544,0.0,193.5565643310547,195.0,57197.48046875,0.0,2669.843017578125,1.0,279.5960693359375,283.3782043457031,297.8587951660156,301.46978759765625,293.1499938964844,293.1499938964844,279.6499938964844,31858.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483570218086243,1.0,0.0,0.0,3.609427928924561,3.6094508171081534,8.693007202964509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.99609375,0.0,1457.855224609375,1895.4371337890625,0.0,2919.884521484375,0.8944260478019714,1.0,0.0,3.0,1.0,0.0
17776080,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.7310245037078857,0.2844361066818237,0.2605988979339599,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8652071356773376,0.4821232259273529,0.4604425430297851,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9990000128746032,0.8525530695915222,0.5220738649368286,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8203774690628052,0.4068794250488281,0.3895944654941559,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.6507408022880554,0.2004780173301696,0.925952970981598,285.0326843261719,284.95001220703125,298.5747985839844,294.890625,297.5792541503906,297.17413330078125,285.0294189453125,1.0,0.603773832321167,0.3907812237739563,0.3907812237739563,1.0,1.0,-3.07226037979126,0.8845950961112976,2.1876654624938965,0.1884236186742782,0.9822157621383668,0.9822157621383668,0.0,195.00538635253903,198.0,57380.14453125,0.0,2673.765869140625,1.0,279.641357421875,283.3511047363281,297.8690795898437,301.5413818359375,293.1499938964844,293.1499938964844,279.3500061035156,31699.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473846912384033,1.0,0.0,0.0,3.701216220855713,3.701240062713623,9.140758265857584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.123046875,0.0,1558.2674560546875,1895.4371337890625,0.0,2910.78125,0.9136138558387756,1.0,0.0,3.0,1.0,0.0
17776140,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7289953231811523,0.2832188010215759,0.2598099410533905,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8627302646636963,0.4804604947566986,0.4592271447181701,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.9990000128746032,0.8525599241256714,0.5252101421356201,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8183095455169678,0.4057007730007171,0.388798326253891,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.6487559080123901,0.199597492814064,0.9229666590690612,284.87530517578125,284.95001220703125,298.5384826660156,294.87353515625,297.5624389648437,297.1654968261719,284.8699645996094,1.0,0.6041856408119202,0.3908064067363739,0.3908064067363739,1.0,1.0,-3.069079875946045,0.8835581541061401,2.1855218410491943,0.1881860643625259,0.8794146180152893,0.8794146180152893,0.0,196.4921112060547,198.0,58280.98046875,0.0,2675.34619140625,1.0,279.3970031738281,283.17950439453125,297.9142150878906,301.7591552734375,293.1499938964844,293.1499938964844,279.3500061035156,36223.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854891300201416,1.0,0.0,0.0,3.6923248767852783,3.692349195480346,9.096893336391076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.185546875,0.0,1582.4599609375,1895.4371337890625,0.0,2981.10302734375,0.9126189947128296,1.0,0.0,3.0,1.0,0.0
17776200,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.7265591025352478,0.2818180322647095,0.2586462795734405,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8598869442939758,0.4785702228546142,0.4575623869895935,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9990000128746032,0.8519106507301331,0.5285619497299194,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8158634901046753,0.4042966067790985,0.3875963389873504,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.6464455723762512,0.1985470950603485,0.9188322424888612,284.8835754394531,284.95001220703125,298.5022888183594,294.8564758300781,297.5424499511719,297.1522216796875,284.8852233886719,1.0,0.6043084263801575,0.3908315896987915,0.3908315896987915,1.0,1.0,-3.0632965564727783,0.8816229701042175,2.181673526763916,0.187599629163742,0.8591616749763489,0.8591616749763489,0.0,197.9940795898437,201.0,57856.3203125,0.0,2671.93359375,1.0,279.35760498046875,283.1959228515625,297.8858642578125,301.67510986328125,293.1499938964844,293.1499938964844,279.6499938964844,38797.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85762619972229,1.0,0.0,0.0,3.6004204750061035,3.6004445552825928,8.649673759464349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.4619140625,0.0,1499.349609375,1895.4371337890625,0.0,3006.74365234375,0.8962528109550476,1.0,0.0,3.0,1.0,0.0
17776260,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7242657542228699,0.280811995267868,0.2576164603233337,296.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8571900129318237,0.4771064817905426,0.4560346901416778,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9990000128746032,0.8517675399780273,0.5318602919578552,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8134978413581848,0.4032479524612427,0.3864908218383789,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6441946625709534,0.1976483166217804,0.9147273302078248,285.00128173828125,284.95001220703125,298.4662475585937,294.8394470214844,297.5269775390625,297.14508056640625,285.0030212402344,1.0,0.6045281887054443,0.390905886888504,0.390905886888504,1.0,1.0,-3.057919502258301,0.8799555897712708,2.177963733673096,0.1871063560247421,0.9353713393211364,0.9353713393211364,0.0,199.4915313720703,201.0,56928.671875,0.0,2669.296875,1.0,279.60009765625,283.3305358886719,297.8122863769531,301.4364929199219,293.1499938964844,293.1499938964844,279.6499938964844,34380.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518234491348267,1.0,0.0,0.0,3.640902519226074,3.640926361083984,8.845276511237898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.1806640625,0.0,1510.9813232421875,1895.4371337890625,0.0,2952.352294921875,0.903661608695984,1.0,0.0,3.0,1.0,0.0
17776320,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7222937345504761,0.279926598072052,0.2568768262863159,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8548164367675781,0.4757876396179199,0.4548462629318237,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9990000128746032,0.851668119430542,0.5349973440170288,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8113986253738403,0.4023402631282806,0.3856810331344604,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6421892642974854,0.1968294382095337,0.9112975001335144,284.9883728027344,284.95001220703125,298.43035888671875,294.82244873046875,297.5128173828125,297.1398010253906,284.9866943359375,1.0,0.6049399375915527,0.3909801840782165,0.3909801840782165,1.0,1.0,-3.054274559020996,0.8788934350013733,2.175381183624268,0.1868594139814376,0.9426103234291076,0.9426103234291076,0.0,200.9861755371093,204.0,56917.7109375,0.0,2670.009033203125,1.0,279.6420593261719,283.3210144042969,297.80279541015625,301.4623413085937,293.1499938964844,293.1499938964844,279.3500061035156,33776.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499399423599243,1.0,0.0,0.0,3.699340343475342,3.699364423751831,9.13149449388584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.271484375,0.0,1571.893798828125,1895.4371337890625,0.0,2934.708251953125,0.914681613445282,1.0,0.0,3.0,1.0,0.0
17776380,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.7201878428459167,0.2786707878112793,0.2560093998908996,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8523632884025574,0.474060446023941,0.4535172283649444,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.9990000128746032,0.8507323265075684,0.5381749868392944,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.8091879487037659,0.4010884463787079,0.3847630321979522,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.640137791633606,0.1958296298980713,0.9076239466667176,284.8555603027344,284.95001220703125,298.3946533203125,294.8055114746094,297.4942626953125,297.1283264160156,284.8533020019531,1.0,0.6052303910255432,0.3910544514656067,0.3910544514656067,1.0,1.0,-3.049938917160034,0.8775871396064758,2.172351598739624,0.1865926831960678,0.8449816703796387,0.8449816703796387,0.0,202.488037109375,204.0,57546.89453125,0.0,2669.408203125,1.0,279.39764404296875,283.177001953125,297.8385009765625,301.6476135253906,293.1499938964844,293.1499938964844,279.3500061035156,38802.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561410307884216,1.0,0.0,0.0,3.643148899078369,3.6431734561920166,8.856194995132682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.1328125,0.0,1546.4906005859375,1895.4371337890625,0.0,2992.819091796875,0.9031975865364076,1.0,0.0,3.0,1.0,0.0
17776440,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.7177569270133972,0.2773241102695465,0.254856675863266,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8496639728546143,0.472216784954071,0.4518483877182007,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9990000128746032,0.8495256304740906,0.5414881706237793,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8066738247871399,0.3997217118740082,0.3835479915142059,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.6378774046897888,0.1947372257709503,0.9031375646591188,284.88824462890625,284.95001220703125,298.3591003417969,294.7886047363281,297.47467041015625,297.1152648925781,284.8899841308594,1.0,0.6053124666213989,0.3911287486553192,0.3911287486553192,1.0,1.0,-3.04367733001709,0.8756152391433716,2.1680619716644287,0.1860575526952743,0.8398123979568481,0.8398123979568481,0.0,203.99346923828125,192.0,57062.16796875,0.0,2665.095947265625,1.0,279.35797119140625,283.214111328125,297.8066101074219,301.5469665527344,293.1499938964844,293.1499938964844,279.6499938964844,39891.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574893474578857,1.0,0.0,0.0,3.534543752670288,3.534567356109619,8.33604474337335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.9130859375,0.0,1436.664306640625,1895.4371337890625,0.0,3005.46044921875,0.8828810453414917,1.0,0.0,3.0,1.0,0.0
17776500,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7206066250801086,0.2763053476810455,0.2536011934280395,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8533810973167419,0.47072634100914,0.4500761330127716,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9990000128746032,0.8498493432998657,0.5321296453475952,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8104161024093628,0.398650974035263,0.382195234298706,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.6401668190956116,0.1937710642814636,0.8975552320480347,284.9927978515625,284.95001220703125,298.3237609863281,294.771728515625,297.4617004394531,297.11187744140625,284.9931640625,1.0,0.598334789276123,0.3912030160427093,0.3912030160427093,1.0,1.0,-3.0204854011535645,0.8677501678466797,2.1527352333068848,0.183805227279663,0.9070344567298888,0.9070344567298888,0.0,198.16940307617188,192.0,55931.078125,0.0,2590.44189453125,1.0,279.5984191894531,283.3382263183594,297.7342834472656,301.30328369140625,293.1499938964844,293.1499938964844,279.6499938964844,35025.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507212400436401,1.0,0.0,0.0,3.569391965866089,3.5694150924682617,8.501230581714481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.1953125,0.0,1438.196533203125,1895.4371337890625,0.0,2942.0263671875,0.8881644606590271,1.0,0.0,3.0,1.0,0.0
17776560,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.7239107489585876,0.2753941118717193,0.2525908648967743,296.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.8576518297195435,0.4693496823310852,0.4485816061496734,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.9990000128746032,0.8516451120376587,0.5223085284233093,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.8145519495010376,0.397689014673233,0.3810842633247375,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.642872154712677,0.1929089725017547,0.8926180601119995,284.9700012207031,284.95001220703125,298.2886047363281,294.75494384765625,297.4552917480469,297.1176452636719,284.96783447265625,1.0,0.5921663641929626,0.3913184702396393,0.3913184702396393,1.0,1.0,-2.998396635055542,0.8603851795196533,2.1380114555358887,0.1813689917325973,0.902820646762848,0.902820646762848,0.0,192.2222900390625,195.0,55607.484375,0.0,2518.27294921875,1.0,279.6414794921875,283.3253173828125,297.7240295410156,301.3114624023437,293.1499938964844,293.1499938964844,279.3500061035156,34754.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476797342300415,1.0,0.0,0.0,3.609117746353149,3.609141111373901,8.691513357916847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.5986328125,0.0,1478.940673828125,1895.4371337890625,0.0,2913.54345703125,0.8949975967407227,1.0,0.0,3.0,1.0,0.0
