time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776620,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.7218512892723083,0.2742075622081756,0.2517347633838653,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.8552022576332092,0.4676643311977386,0.4472345411777496,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.9990000128746032,0.8526394963264465,0.5253162980079651,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8124005794525146,0.3964622616767883,0.3801429867744446,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.6408326029777527,0.1919638812541961,0.8889422416687012,284.8558044433594,284.95001220703125,298.2536315917969,294.7381896972656,297.4457702636719,297.1185302734375,284.8561706542969,1.0,0.5931944251060486,0.3914339244365692,0.3914339244365692,1.0,1.0,-2.9937779903411865,0.8591110110282898,2.134666919708252,0.1807112395763397,0.8136079907417297,0.8136079907417297,0.0,193.56442260742188,195.0,56010.60546875,0.0,2516.5341796875,1.0,279.400146484375,283.2046813964844,297.7584533691406,301.4748229980469,293.1499938964844,293.1499938964844,279.3500061035156,40359.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525124788284302,1.0,0.0,0.0,3.518217325210572,3.5182409286499023,8.259212336270139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.4189453125,0.0,1422.8763427734375,1895.4371337890625,0.0,2958.808837890625,0.8766266703605652,1.0,0.0,3.0,1.0,0.0
17776680,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7194942235946655,0.2729825675487518,0.2506707608699798,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8525034785270691,0.4659336507320404,0.4456425905227661,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9990000128746032,0.8526440262794495,0.5285619497299194,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8099579215049744,0.3951765298843384,0.3789802491664886,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.6386152505874634,0.190965250134468,0.8847874999046326,284.89947509765625,284.95001220703125,298.2188720703125,294.7215270996094,297.4320373535156,297.11334228515625,284.9005432128906,1.0,0.5933472514152527,0.3915493786334991,0.3915493786334991,1.0,1.0,-2.9880950450897217,0.8574388027191162,2.130656242370605,0.1803327947854995,0.8191463947296143,0.8191463947296143,0.0,195.0195770263672,198.0,55604.9921875,0.0,2513.360595703125,1.0,279.3589172363281,283.24755859375,297.7284545898437,301.37457275390625,293.1499938964844,293.1499938964844,279.6499938964844,40002.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527886271476746,1.0,0.0,0.0,3.416593551635742,3.4166159629821777,7.788967764099652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.6865234375,0.0,1316.6982421875,1895.4371337890625,0.0,2961.396240234375,0.8571565747261047,1.0,0.0,3.0,1.0,0.0
17776740,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7172749042510986,0.2720615863800049,0.2497608959674835,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8499628901481628,0.4645431935787201,0.4442285597324371,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9990000128746032,0.8526904582977295,0.5317753553390503,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8076049089431763,0.3941826820373535,0.3779604434967041,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6364948749542236,0.1901020407676696,0.8808897137641907,285.0079040527344,284.95001220703125,298.184326171875,294.7049255371094,297.4200439453125,297.1104431152344,285.0086364746094,1.0,0.5936391353607178,0.3916648328304291,0.3916648328304291,1.0,1.0,-2.9832496643066406,0.8560589551925659,2.127190589904785,0.180014356970787,0.8928351998329163,0.8928351998329163,0.0,196.4991149902344,198.0,54806.89453125,0.0,2511.87646484375,1.0,279.5955505371094,283.3707275390625,297.6611328125,301.1474609375,293.1499938964844,293.1499938964844,279.6499938964844,34456.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456220626831055,1.0,0.0,0.0,3.465299129486084,3.4653210639953613,8.012623311515199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.966796875,0.0,1326.2633056640625,1895.4371337890625,0.0,2894.284423828125,0.8648035526275635,1.0,0.0,3.0,1.0,0.0
17776800,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7152695655822754,0.2711780965328216,0.2490552067756652,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8476548194885254,0.4632061719894409,0.4430606067180633,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9990000128746032,0.8524650931358337,0.5348861217498779,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8054331541061401,0.3932510614395141,0.3771609663963318,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.6345559358596802,0.1892794966697693,0.8775201439857483,284.9891052246094,284.95001220703125,298.1499938964844,294.6884155273437,297.4075927734375,297.1068115234375,284.9875183105469,1.0,0.5940762162208557,0.391780287027359,0.391780287027359,1.0,1.0,-2.979724884033203,0.8551352024078369,2.124589443206787,0.1798895597457885,0.8968182802200317,0.8968182802200317,0.0,197.9884033203125,201.0,54802.23046875,0.0,2512.893310546875,1.0,279.6405639648437,283.3569030761719,297.6580505371094,301.179931640625,293.1499938964844,293.1499938964844,279.95001220703125,33842.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429669141769409,1.0,0.0,0.0,3.5256683826446533,3.525690793991089,8.294232998196094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.431640625,0.0,1383.5987548828125,1895.4371337890625,0.0,2869.447265625,0.8757634162902832,1.0,0.0,3.0,1.0,0.0
17776860,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.7131926417350769,0.2703205049037933,0.2483018785715103,296.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.8453389406204224,0.4619051516056061,0.4418457448482513,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.9990000128746032,0.8521072864532471,0.5380067229270935,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.8032275438308716,0.3923576474189758,0.3763322532176971,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.6326190233230591,0.1884739100933075,0.8740959167480469,285.07598876953125,284.95001220703125,298.1156921386719,294.6717529296875,297.394775390625,297.1025695800781,285.0770568847656,1.0,0.5944964289665222,0.3919406235218048,0.3919406235218048,1.0,1.0,-2.975996971130371,0.854249894618988,2.1217472553253174,0.1798482090234756,0.9814839363098145,0.9814839363098145,0.0,199.4846343994141,201.0,54067.83203125,0.0,2513.56298828125,1.0,279.8961181640625,283.4639892578125,297.6240234375,301.0340576171875,293.1499938964844,293.1499938964844,279.95001220703125,31274.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372305035591125,1.0,0.0,0.0,3.6161367893218994,3.616159677505493,8.725352813598874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.48828125,0.0,1460.787353515625,1895.4371337890625,0.0,2815.85107421875,0.895380437374115,1.0,0.0,3.0,1.0,0.0
17776920,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.7111853957176208,0.2694435715675354,0.2476261556148529,296.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8431339263916016,0.4605867564678192,0.4407271444797516,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.9990000128746032,0.8515440225601196,0.5410723090171814,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8011272549629211,0.3914591670036316,0.3755944371223449,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.6307689547538757,0.1876716613769531,0.8708966970443726,285.04608154296875,284.95001220703125,298.0812683105469,294.6547546386719,297.38140869140625,297.0976867675781,285.0423278808594,1.0,0.5949714779853821,0.3921009302139282,0.3921009302139282,1.0,1.0,-2.9727931022644043,0.8535528779029846,2.1192402839660645,0.1798852384090423,0.9999948740005492,0.9999948740005492,0.0,200.982177734375,189.0,54238.63671875,0.0,2515.2060546875,1.0,279.94140625,283.4350891113281,297.6360778808594,301.1088256835937,293.1499938964844,293.1499938964844,279.6499938964844,31190.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366342782974243,1.0,0.0,0.0,3.7158048152923584,3.715828657150269,9.212957365889453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.4033203125,0.0,1570.986083984375,1895.4371337890625,0.0,2810.2861328125,0.9165571331977844,1.0,0.0,3.0,1.0,0.0
17776980,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.7142607569694519,0.2680684030056,0.2464627027511596,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.846867024898529,0.4587009847164154,0.4390669167041778,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.9990000128746032,0.8508628010749817,0.531606912612915,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.805070698261261,0.3900629878044128,0.3743554353713989,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.6331109404563904,0.1865926086902618,0.865839421749115,284.8675231933594,284.95001220703125,298.04669189453125,294.637451171875,297.36492919921875,297.0889892578125,284.859130859375,1.0,0.5879795551300049,0.392261266708374,0.392261266708374,1.0,1.0,-2.9504966735839844,0.8461708426475525,2.104325771331787,0.178011417388916,0.8849639892578125,0.8849639892578125,0.0,195.16700744628903,189.0,54953.6796875,0.0,2444.748779296875,1.0,279.6965637207031,283.2443542480469,297.6835632324219,301.32379150390625,293.1499938964844,293.1499938964844,279.6499938964844,35804.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448306322097778,1.0,0.0,0.0,3.715858221054077,3.7158827781677246,9.213222256221344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.3671875,0.0,1606.1910400390625,1895.4371337890625,0.0,2886.879150390625,0.9174367189407348,1.0,0.0,3.0,1.0,0.0
17777040,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.7170206308364868,0.2665044963359833,0.2449046373367309,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.8504939079284668,0.4565654397010803,0.4369183182716369,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.9990000128746032,0.8511132001876831,0.5220119953155518,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.8088060617446899,0.3884215354919433,0.3726766407489776,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.6353104710578918,0.1853729635477066,0.8596338629722595,284.8593444824219,284.95001220703125,298.01202392578125,294.619873046875,297.3512268066406,297.0841369628906,284.8609313964844,1.0,0.5813397765159607,0.3924215734004974,0.3924215734004974,1.0,1.0,-2.9250338077545166,0.8377014398574829,2.0873324871063232,0.1752668172121048,0.8473540544509888,0.8473540544509888,0.0,189.23390197753903,192.0,54187.5234375,0.0,2369.018310546875,1.0,279.6575012207031,283.2548217773437,297.650634765625,301.2209777832031,293.1499938964844,293.1499938964844,279.95001220703125,39772.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475616574287415,1.0,0.0,0.0,3.5970242023468018,3.597048282623291,8.633363108856429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.177734375,0.0,1502.839599609375,1895.4371337890625,0.0,2912.43798828125,0.895916759967804,1.0,0.0,3.0,1.0,0.0
17777100,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7145348191261292,0.2654306590557098,0.2437674701213836,296.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8477684259414673,0.4549580216407776,0.4352020621299743,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9990000128746032,0.8520358800888062,0.5251791477203369,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8062224984169006,0.3872188925743103,0.3713821470737457,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.6330156922340393,0.1843950301408767,0.8549608588218689,284.98828125,284.95001220703125,297.9772644042969,294.6019897460937,297.34307861328125,297.08673095703125,284.9908752441406,1.0,0.5821818709373474,0.3925819098949432,0.3925819098949432,1.0,1.0,-2.9181950092315674,0.8357587456703186,2.0824363231658936,0.1743399649858474,0.9243689179420472,0.9243689179420472,0.0,190.57241821289065,192.0,53195.15234375,0.0,2363.5029296875,1.0,279.8996887207031,283.401611328125,297.5673828125,300.9621276855469,293.1499938964844,293.1499938964844,279.95001220703125,34973.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840552031993866,1.0,0.0,0.0,3.623003244400024,3.623026847839356,8.758520948504156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.39111328125,0.0,1495.7193603515625,1895.4371337890625,0.0,2846.87353515625,0.9003496170043945,1.0,0.0,3.0,1.0,0.0
17777160,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.7123718857765198,0.2645135819911957,0.242982804775238,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.8453537225723267,0.4535434544086456,0.4339011609554291,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.9990000128746032,0.8522860407829285,0.5283041000366211,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8038943409919739,0.3861898779869079,0.3704424798488617,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.6309715509414673,0.1835191398859024,0.8512182235717773,284.98065185546875,284.95001220703125,297.9424133300781,294.5838623046875,297.3332824707031,297.0869445800781,284.97930908203125,1.0,0.5825254321098328,0.3928503096103668,0.3928503096103668,1.0,1.0,-2.913814306259156,0.8349014520645142,2.078912734985352,0.1744388937950134,0.9317111372947692,0.9317111372947692,0.0,192.01759338378903,195.0,53151.203125,0.0,2362.876953125,1.0,279.94195556640625,283.3960266113281,297.5552978515625,300.9791564941406,293.1499938964844,293.1499938964844,279.6499938964844,34119.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376503586769104,1.0,0.0,0.0,3.6787850856781006,3.6788089275360094,9.030298429024696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.115234375,0.0,1551.24560546875,1895.4371337890625,0.0,2819.7705078125,0.9103248715400696,1.0,0.0,3.0,1.0,0.0
17777220,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.7100335955619812,0.2632478475570678,0.2420953512191772,296.91265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.8428604006767273,0.4517479240894317,0.4324934184551239,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.9990000128746032,0.8512870669364929,0.5315076112747192,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.8014723658561707,0.384838193655014,0.3694190084934234,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.6288759708404541,0.1824790239334106,0.8473197817802429,284.8511047363281,284.95001220703125,297.9075012207031,294.5655212402344,297.3175048828125,297.0788269042969,284.8487243652344,1.0,0.5827895998954773,0.3931187391281128,0.3931187391281128,1.0,1.0,-2.908993721008301,0.8339015245437622,2.075092315673828,0.1745628118515014,0.8345895409584045,0.8345895409584045,0.0,193.5001983642578,195.0,53737.328125,0.0,2361.646728515625,1.0,279.6981811523437,283.2554626464844,297.59405517578125,301.16082763671875,293.1499938964844,293.1499938964844,279.6499938964844,39290.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436103463172913,1.0,0.0,0.0,3.6141960620880127,3.614220380783081,8.715989565644122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.2177734375,0.0,1518.073974609375,1895.4371337890625,0.0,2875.46484375,0.8969740867614746,1.0,0.0,3.0,1.0,0.0
17777280,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7072949409484863,0.2618840038776397,0.240931823849678,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8401232957839966,0.449832022190094,0.4307595491409302,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.8497655987739563,0.5348543524742126,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7987777590751648,0.3833725452423095,0.3681113421916961,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.6265615820884705,0.1813488602638244,0.8426637649536133,284.8870849609375,284.95001220703125,297.8725891113281,294.54693603515625,297.2994689941406,297.0675048828125,284.8890991210937,1.0,0.5828655958175659,0.3933871388435364,0.3933871388435364,1.0,1.0,-2.902367115020752,0.8322685360908508,2.070098400115967,0.1744285076856613,0.8305581212043762,0.8305581212043762,0.0,194.9980926513672,198.0,53257.9296875,0.0,2357.283935546875,1.0,279.658203125,283.2971496582031,297.5624084472656,301.0613708496094,293.1499938964844,293.1499938964844,279.95001220703125,40291.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448229432106018,1.0,0.0,0.0,3.495546579360962,3.495569944381714,8.153112958098063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.26220703125,0.0,1398.7745361328125,1895.4371337890625,0.0,2886.8076171875,0.874699592590332,1.0,0.0,3.0,1.0,0.0
17777340,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7047303915023804,0.2608642876148224,0.2399171441793441,296.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8375515937805176,0.4482947587966919,0.429190993309021,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9990000128746032,0.8486901521682739,0.5381299257278442,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7962356209754944,0.3822351098060608,0.3669411242008209,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6243249177932739,0.1803685128688812,0.8382161855697632,285.0043334960937,284.95001220703125,297.8376159667969,294.5281982421875,297.2848815917969,297.0609436035156,285.0061950683594,1.0,0.583061933517456,0.3936555683612823,0.3936555683612823,1.0,1.0,-2.8964433670043945,0.8308823108673096,2.065561056137085,0.1743227243423462,0.907351851463318,0.907351851463318,0.0,196.49368286132807,198.0,52391.99609375,0.0,2354.169189453125,1.0,279.8974914550781,283.42974853515625,297.4873962402344,300.8258056640625,293.1499938964844,293.1499938964844,279.95001220703125,34723.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376728892326355,1.0,0.0,0.0,3.5385947227478027,3.5386173725128174,8.355162890438805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.74951171875,0.0,1403.462890625,1895.4371337890625,0.0,2819.98095703125,0.8813641667366028,1.0,0.0,3.0,1.0,0.0
17777400,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7024837136268616,0.2599264979362488,0.2391446530818939,296.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8352435827255249,0.4468554854393005,0.4279078245162964,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.9990000128746032,0.8475719690322876,0.5412723422050476,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7939652800559998,0.3811977505683899,0.3660263121128082,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6222766637802124,0.1794525682926178,0.8343791365623474,284.9906005859375,284.95001220703125,297.8026733398437,294.5092468261719,297.27099609375,297.0554504394531,284.9889221191406,1.0,0.5834211111068726,0.3939239680767059,0.3939239680767059,1.0,1.0,-2.8920371532440186,0.8300233483314514,2.062013626098633,0.174432560801506,0.9147983193397522,0.9147983193397522,0.0,197.9883575439453,186.0,52367.62109375,0.0,2353.73828125,1.0,279.94122314453125,283.41925048828125,297.4793701171875,300.8509216308594,293.1499938964844,293.1499938964844,279.6499938964844,33865.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83491051197052,1.0,0.0,0.0,3.600049018859864,3.600072145462036,8.647889444546308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.4541015625,0.0,1462.5494384765625,1895.4371337890625,0.0,2794.203125,0.8924649357795715,1.0,0.0,3.0,1.0,0.0
17777460,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.7056378722190857,0.2585950791835785,0.2379684597253799,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.8388097882270813,0.444971889257431,0.4261854588985443,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9990000128746032,0.8465092778205872,0.5318126082420349,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.7977932095527649,0.3797755241394043,0.3647043108940124,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.6244634389877319,0.1783328503370285,0.8289598822593689,284.8504638671875,284.95001220703125,297.7677307128906,294.4901733398437,297.2553405761719,297.0479736328125,284.8473815917969,1.0,0.5763107538223267,0.3940767645835876,0.3940767645835876,1.0,1.0,-2.869121789932251,0.8223593831062317,2.046762466430664,0.172369122505188,0.8124534487724304,0.8124534487724304,0.0,192.1720123291016,186.0,52658.7890625,0.0,2284.93603515625,1.0,279.7000427246094,283.2732238769531,297.5187072753906,301.02685546875,293.1499938964844,293.1499938964844,279.6499938964844,39790.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409666419029236,1.0,0.0,0.0,3.525367021560669,3.525390625,8.292814754895517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.26171875,0.0,1426.2744140625,1895.4371337890625,0.0,2850.747802734375,0.8772088885307312,1.0,0.0,3.0,1.0,0.0
17777520,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.7086665034294128,0.2572064995765686,0.2365117818117141,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8423822522163391,0.4429990351200104,0.4241174459457397,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9990000128746032,0.8466598987579346,0.5221487879753113,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8015925884246826,0.3782564103603363,0.3630730807781219,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.6265937089920044,0.1771648675203323,0.8227805495262146,284.8842163085937,284.95001220703125,297.7328186035156,294.4709777832031,297.2437438964844,297.04608154296875,284.8851623535156,1.0,0.5696582198143005,0.3942295908927917,0.3942295908927917,1.0,1.0,-2.843884229660034,0.8138784170150757,2.030005693435669,0.1695255935192108,0.8066109418869019,0.8066109418869019,0.0,186.2358245849609,189.0,51864.828125,0.0,2212.602294921875,1.0,279.6589660644531,283.3176574707031,297.4822082519531,300.9062805175781,293.1499938964844,293.1499938964844,279.95001220703125,40983.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415744304656982,1.0,0.0,0.0,3.3867013454437256,3.386723756790161,7.653271154595132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.54541015625,0.0,1294.0875244140625,1895.4371337890625,0.0,2856.428955078125,0.8513645529747009,1.0,0.0,3.0,1.0,0.0
17777580,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7061323523521423,0.2562217116355896,0.2355006039142608,296.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8398099541664124,0.4414709508419037,0.4225241541862488,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9990000128746032,0.8473747372627258,0.5252503752708435,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7990586161613464,0.3771120309829712,0.3618721663951874,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6243629455566406,0.1762175112962722,0.8183127641677856,284.9994201660156,284.95001220703125,297.6979675292969,294.45166015625,297.2366027832031,297.05010986328125,285.0008544921875,1.0,0.5705974698066711,0.3943823873996734,0.3943823873996734,1.0,1.0,-2.837627410888672,0.8120946884155273,2.0255327224731445,0.1686340570449829,0.8802689909934998,0.8802689909934998,0.0,187.57083129882807,189.0,51007.48046875,0.0,2208.455810546875,1.0,279.8945007324219,283.4483947753906,297.4026184082031,300.6581115722656,293.1499938964844,293.1499938964844,279.95001220703125,34976.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333903551101685,1.0,0.0,0.0,3.425112009048462,3.42513370513916,7.827857189113274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.90966796875,0.0,1289.883056640625,1895.4371337890625,0.0,2780.02880859375,0.8565722107887268,1.0,0.0,3.0,1.0,0.0
17777640,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.703872799873352,0.2553033232688904,0.2347495257854461,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8374550342559814,0.4400352537631988,0.4212443828582763,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9990000128746032,0.8472426533699036,0.5283604264259338,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.796735942363739,0.376049131155014,0.360939472913742,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.6223065853118896,0.1753298044204712,0.8145989775657654,284.9837646484375,284.95001220703125,297.6631774902344,294.4322509765625,297.2268981933594,297.0505676269531,284.9824523925781,1.0,0.5709688067436218,0.3945351839065552,0.3945351839065552,1.0,1.0,-2.833338737487793,0.8109701871871948,2.022368669509888,0.1684437841176986,0.8840872049331665,0.8840872049331665,0.0,189.0164031982422,192.0,50962.57421875,0.0,2208.16162109375,1.0,279.940185546875,283.4366455078125,297.3940734863281,300.6783142089844,293.1499938964844,293.1499938964844,280.25,34129.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297724723815918,1.0,0.0,0.0,3.4842867851257324,3.484308958053589,8.100673198896402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.92626953125,0.0,1343.1439208984375,1895.4371337890625,0.0,2746.327392578125,0.8667583465576172,1.0,0.0,3.0,1.0,0.0
17777700,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.7015616297721863,0.2544077932834625,0.2339646369218826,296.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.8350828886032104,0.438636839389801,0.4199382960796356,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.9990000128746032,0.846595823764801,0.5315186977386475,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.7943845391273499,0.3750154376029968,0.3599838018417358,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.6202249526977539,0.1744619458913803,0.8108934164047241,285.0738830566406,284.95001220703125,297.62847900390625,294.4127502441406,297.2153015136719,297.0482482910156,285.075439453125,1.0,0.5713507533073425,0.3946879804134369,0.3946879804134369,1.0,1.0,-2.8290185928344727,0.8098328113555908,2.019185781478882,0.1682536751031875,0.9694741368293762,0.9694741368293762,0.0,190.49591064453125,192.0,50230.140625,0.0,2207.973876953125,1.0,280.1949157714844,283.5461120605469,297.35614013671875,300.5279541015625,293.1499938964844,293.1499938964844,280.25,31267.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230876922607422,1.0,0.0,0.0,3.5758464336395264,3.575869083404541,8.532003903383156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.12939453125,0.0,1417.5340576171875,1895.4371337890625,0.0,2684.197998046875,0.8864344358444214,1.0,0.0,3.0,1.0,0.0
17777760,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.6993540525436401,0.2534952461719513,0.2332544922828674,296.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8328086137771606,0.4372240006923675,0.4187279641628265,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.9990000128746032,0.8455270528793335,0.5346415638923645,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.792128324508667,0.3739725649356842,0.359110951423645,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.6181957721710205,0.1735991686582565,0.8074142932891846,285.0461120605469,284.95001220703125,297.5939025878906,294.39324951171875,297.2026062011719,297.04425048828125,285.04229736328125,1.0,0.571793794631958,0.3950574398040771,0.3950574398040771,1.0,1.0,-2.825233459472656,0.8093879818916321,2.015845537185669,0.1686444729566574,0.9891535043716432,0.9891535043716432,0.0,191.9871368408203,180.0,50381.90625,0.0,2208.741943359375,1.0,280.2410583496094,283.5180969238281,297.3678894042969,300.5990600585937,293.1499938964844,293.1499938964844,279.95001220703125,31057.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821909487247467,1.0,0.0,0.0,3.679969549179077,3.679992914199829,9.036114647642536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.306640625,0.0,1529.484130859375,1895.4371337890625,0.0,2673.268310546875,0.9083787202835084,1.0,0.0,3.0,1.0,0.0
17777820,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7025845050811768,0.2521052658557892,0.2320664227008819,296.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8364448547363281,0.4352650940418243,0.4169861972332001,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.9990000128746032,0.8442216515541077,0.5250386595726013,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.796026885509491,0.37244713306427,0.357740968465805,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.6204997897148132,0.1724774837493896,0.8021162748336792,284.8680419921875,284.95001220703125,297.5594482421875,294.3736877441406,297.18707275390625,297.0365295410156,284.8587951660156,1.0,0.564586341381073,0.3954269289970398,0.3954269289970398,1.0,1.0,-2.802198886871338,0.8021508455276489,2.0000481605529785,0.1670315414667129,0.8749109506607056,0.8749109506607056,0.0,186.1740875244141,180.0,51058.71484375,0.0,2142.157958984375,1.0,279.9973449707031,283.3274841308594,297.41900634765625,300.812744140625,293.1499938964844,293.1499938964844,279.95001220703125,35850.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303228616714478,1.0,0.0,0.0,3.6793735027313232,3.679397821426392,9.033187780005392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.71337890625,0.0,1564.97021484375,1895.4371337890625,0.0,2751.45166015625,0.90915048122406,1.0,0.0,3.0,1.0,0.0
17777880,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.7055566310882568,0.2505181133747101,0.230492502450943,296.8955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.8399814963340759,0.4330524802207947,0.4147674739360809,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.9990000128746032,0.8437961935997009,0.5152737498283386,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.7997844815254211,0.3706739544868469,0.3559397757053375,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.6226311326026917,0.1712187826633453,0.7957311868667603,284.8592834472656,284.95001220703125,297.5251159667969,294.3541259765625,297.1737670898437,297.0318298339844,284.861083984375,1.0,0.5577468276023865,0.39579638838768,0.39579638838768,1.0,1.0,-2.776069641113281,0.7938307523727417,1.982239007949829,0.164558544754982,0.8367612957954407,0.8367612957954407,0.0,180.24166870117188,183.0,50291.828125,0.0,2070.969482421875,1.0,279.957763671875,283.33984375,297.38580322265625,300.71142578125,293.1499938964844,293.1499938964844,280.25,40082.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332718014717102,1.0,0.0,0.0,3.550487756729126,3.550511360168457,8.411420253651158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.27392578125,0.0,1454.962890625,1895.4371337890625,0.0,2778.923583984375,0.8858659863471985,1.0,0.0,3.0,1.0,0.0
17777940,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7027493715286255,0.2493896186351776,0.2293205261230468,296.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.837199330329895,0.4313401579856872,0.4129658639431,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9990000128746032,0.8440414071083069,0.5184817314147949,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7969828248023987,0.3693161308765411,0.3545109033584595,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.620182991027832,0.1701797246932983,0.7908369302749634,284.9890441894531,284.95001220703125,297.490966796875,294.3345642089844,297.1651611328125,297.03338623046875,284.9921875,1.0,0.5585851669311523,0.3961658477783203,0.3961658477783203,1.0,1.0,-2.7687113285064697,0.7921686172485352,1.976542830467224,0.1640269011259079,0.91410493850708,0.91410493850708,0.0,181.5757293701172,183.0,49327.96484375,0.0,2065.34619140625,1.0,280.1985168457031,283.4870910644531,297.29742431640625,300.4524841308594,293.1499938964844,293.1499938964844,280.25,34999.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258506655693054,1.0,0.0,0.0,3.5767526626586914,3.5767757892608643,8.536327982255898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.71240234375,0.0,1445.8585205078125,1895.4371337890625,0.0,2709.854248046875,0.8901798725128174,1.0,0.0,3.0,1.0,0.0
17778000,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7003190517425537,0.2484170049428939,0.2284846901893615,296.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.8347040414810181,0.4298169314861297,0.4115626811981201,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.9990000128746032,0.8435990810394287,0.521675169467926,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.7944649457931519,0.3681260943412781,0.3534212112426758,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.6179303526878357,0.1692335903644561,0.7867933511734009,284.9817199707031,284.95001220703125,297.4569702148437,294.3150634765625,297.1551513671875,297.0329895019531,284.980224609375,1.0,0.5588980913162231,0.3965353071689605,0.3965353071689605,1.0,1.0,-2.7636876106262207,0.7912968993186951,1.9723906517028809,0.1642331033945083,0.9221042990684508,0.9221042990684508,0.0,183.0196685791016,186.0,49277.53515625,0.0,2064.009033203125,1.0,280.2415771484375,283.480712890625,297.2828674316406,300.4654235839844,293.1499938964844,293.1499938964844,279.95001220703125,34011.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225058317184448,1.0,0.0,0.0,3.637089490890503,3.637113094329834,8.826758630675613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.65625,0.0,1504.0269775390625,1895.4371337890625,0.0,2678.7998046875,0.9008815884590148,1.0,0.0,3.0,1.0,0.0
17778060,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.6977584958076477,0.2471141964197158,0.2275548428297042,296.89263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.8321295380592346,0.4279276430606842,0.4100584089756012,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.9990000128746032,0.8418549299240112,0.5249457955360413,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.7918601632118225,0.3666253983974457,0.3522507548332214,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.6155763268470764,0.168134868144989,0.7826006412506104,284.8511047363281,284.95001220703125,297.4231872558594,294.29559326171875,297.1400451660156,297.025390625,284.8479919433594,1.0,0.5591356754302979,0.3969326913356781,0.3969326913356781,1.0,1.0,-2.7582507133483887,0.7903347015380859,1.9679160118103027,0.1645031869411468,0.8248173594474792,0.8248173594474792,0.0,184.5016021728516,186.0,49844.1015625,0.0,2062.17822265625,1.0,279.9991455078125,283.3395690917969,297.3239440917969,300.6448974609375,293.1499938964844,293.1499938964844,279.95001220703125,39384.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286004066467285,1.0,0.0,0.0,3.5706419944763184,3.5706658363342285,8.507185498274339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.03369140625,0.0,1471.4337158203125,1895.4371337890625,0.0,2735.420654296875,0.887221097946167,1.0,0.0,3.0,1.0,0.0
17778120,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.6948528289794922,0.2457064092159271,0.2263566255569458,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8293090462684631,0.4259095788002014,0.408233642578125,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9990000128746032,0.839491605758667,0.5283483862876892,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7889907956123352,0.3650082051753998,0.3508026897907257,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.6129302382469177,0.1669511944055557,0.7777000069618225,284.88739013671875,284.95001220703125,297.3896179199219,294.2762145996094,297.1231994628906,297.0151672363281,284.88970947265625,1.0,0.5591948628425598,0.3973300457000732,0.3973300457000732,1.0,1.0,-2.7510786056518555,0.7887585759162903,1.9623199701309204,0.1645219475030899,0.8207266926765442,0.8207266926765442,0.0,185.99905395507807,189.0,49385.3203125,0.0,2057.62109375,1.0,279.95855712890625,283.3837890625,297.2921142578125,300.5473937988281,293.1499938964844,293.1499938964844,280.25,40516.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299217224121094,1.0,0.0,0.0,3.443385362625122,3.443408250808716,7.911604029686714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.6416015625,0.0,1347.1016845703125,1895.4371337890625,0.0,2747.716796875,0.8634936213493347,1.0,0.0,3.0,1.0,0.0
17778180,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.6921395063400269,0.2446262538433075,0.2252959460020065,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8266347646713257,0.4242510199546814,0.4065607488155365,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9990000128746032,0.8375086188316345,0.5316839814186096,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7862764596939087,0.3637081384658813,0.3494859933853149,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6102892756462097,0.1659087538719177,0.7729982733726501,285.0052795410156,284.95001220703125,297.35626220703125,294.2569274902344,297.10943603515625,297.0091552734375,285.0076904296875,1.0,0.5593670010566711,0.3977274000644684,0.3977274000644684,1.0,1.0,-2.7445662021636963,0.7874153852462769,1.9571506977081297,0.1645704060792923,0.8977814316749573,0.8977814316749573,0.0,187.49468994140625,189.0,48566.90625,0.0,2054.132568359375,1.0,280.1961669921875,283.51641845703125,297.2135009765625,300.31396484375,293.1499938964844,293.1499938964844,280.25,34684.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223696947097778,1.0,0.0,0.0,3.4888710975646973,3.488893508911133,8.122003123389732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.3662109375,0.0,1351.778076171875,1895.4371337890625,0.0,2677.536865234375,0.8703835606575012,1.0,0.0,3.0,1.0,0.0
17778240,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.689754843711853,0.2436360418796539,0.2244712859392166,296.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8242070078849792,0.4226943552494049,0.4051634669303894,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9990000128746032,0.8354514837265015,0.5348941087722778,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7838359475135803,0.3625087440013885,0.3484171032905578,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.6078253388404846,0.1649306714534759,0.7688770294189453,284.9923095703125,284.95001220703125,297.3231811523437,294.2377624511719,297.0968933105469,297.0048217773437,284.99053955078125,1.0,0.559695303440094,0.3981247842311859,0.3981247842311859,1.0,1.0,-2.739515542984009,0.7865856289863586,1.9529298543930047,0.1648294031620025,0.9063619375228882,0.9063619375228882,0.0,188.98953247070312,177.0,48556.1640625,0.0,2052.99365234375,1.0,280.2408142089844,283.5054626464844,297.20458984375,300.33746337890625,293.1499938964844,293.1499938964844,279.95001220703125,33685.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192192316055298,1.0,0.0,0.0,3.5562398433685303,3.556262493133545,8.438697136625706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.6328125,0.0,1414.4671630859375,1895.4371337890625,0.0,2648.337158203125,0.8825157284736633,1.0,0.0,3.0,1.0,0.0
17778300,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.6928765177726746,0.2422761172056198,0.2232570797204971,296.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.82769376039505,0.4207156300544739,0.4033386409282684,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.9990000128746032,0.8334072232246399,0.5253003835678101,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.7875695824623108,0.3609448373317718,0.3469496965408325,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.6101461052894592,0.1637675315141677,0.7632107734680176,284.8510131835937,284.95001220703125,297.29034423828125,294.2187194824219,297.0834045410156,296.999267578125,284.84698486328125,1.0,0.5523527264595032,0.398522138595581,0.398522138595581,1.0,1.0,-2.7158005237579346,0.7790744304656982,1.9367260932922363,0.1630502641201019,0.8040966391563416,0.8040966391563416,0.0,183.17822265625,177.0,48856.45703125,0.0,1988.204833984375,1.0,280.0010681152344,283.3583068847656,297.24774169921875,300.514404296875,293.1499938964844,293.1499938964844,279.95001220703125,39763.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254972696304321,1.0,0.0,0.0,3.4821367263793945,3.4821598529815674,8.090678988992295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.05078125,0.0,1381.1732177734375,1895.4371337890625,0.0,2706.571044921875,0.8674854040145874,1.0,0.0,3.0,1.0,0.0
17778360,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.6958938241004944,0.240847110748291,0.2217699587345123,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8311777710914612,0.4186387956142425,0.4011766016483307,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9990000128746032,0.8325820565223694,0.5154682397842407,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7913050651550293,0.3592841625213623,0.3451850712299347,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.6124021410942078,0.1625581234693527,0.7568461894989014,284.8841247558594,284.95001220703125,297.2578125,294.1998291015625,297.0719299316406,296.9963684082031,284.8852844238281,1.0,0.5454939007759094,0.3988775312900543,0.3988775312900543,1.0,1.0,-2.6898322105407715,0.7706784009933472,1.9191536903381348,0.1604322642087936,0.7974468469619751,0.7974468469619751,0.0,177.24351501464844,180.0,48082.234375,0.0,1920.4013671875,1.0,279.9593811035156,283.40478515625,297.2121276855469,300.3981018066406,293.1499938964844,293.1499938964844,280.25,41196.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262782096862793,1.0,0.0,0.0,3.333982467651367,3.3340044021606445,7.416857101816277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.6201171875,0.0,1244.69970703125,1895.4371337890625,0.0,2713.827392578125,0.8401084542274475,1.0,0.0,3.0,1.0,0.0
17778420,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6932104825973511,0.2398014366626739,0.2207138389348983,296.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8285148739814758,0.4169897735118866,0.3994781076908111,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9990000128746032,0.8324605226516724,0.5186139941215515,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7886025905609131,0.3579847514629364,0.3438456654548645,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6097580790519714,0.1615465730428695,0.7521452307701111,284.9991760253906,284.95001220703125,297.2255859375,294.1811218261719,297.0635681152344,296.99755859375,285.00128173828125,1.0,0.5464189648628235,0.3992328941822052,0.3992328941822052,1.0,1.0,-2.683004379272461,0.7691232562065125,1.913881063461304,0.1598964631557464,0.8705189824104309,0.8705189824104309,0.0,178.5745391845703,180.0,47249.58984375,0.0,1916.01416015625,1.0,280.193115234375,283.5351867675781,297.1294250488281,300.152099609375,293.1499938964844,293.1499938964844,280.25,35009.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176554441452026,1.0,0.0,0.0,3.3729822635650635,3.3730034828186035,7.591392545691633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.0849609375,0.0,1239.4111328125,1895.4371337890625,0.0,2633.862060546875,0.845176637172699,1.0,0.0,3.0,1.0,0.0
