time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778480,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.690807044506073,0.2388322204351425,0.2199108451604843,296.8841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8260496854782104,0.4154427349567413,0.3980870246887207,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.9990000128746032,0.8315559029579163,0.5217902660369873,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7861078977584839,0.3567732274532318,0.3427680134773254,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.6072679162025452,0.1605904400348663,0.7481246590614319,284.9840393066406,284.95001220703125,297.19366455078125,294.1626281738281,297.0545349121094,296.9977722167969,284.9826354980469,1.0,0.5467715263366699,0.3995882570743561,0.3995882570743561,1.0,1.0,-2.6780571937561035,0.7682033181190491,1.9098538160324097,0.1600367128849029,0.8749011158943176,0.8749011158943176,0.0,180.01837158203125,183.0,47204.6875,0.0,1915.0115966796875,1.0,280.2396850585937,283.5226745605469,297.1202392578125,300.1700134277344,293.1499938964844,293.1499938964844,280.54998779296875,34022.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135088086128235,1.0,0.0,0.0,3.437168598175049,3.437190055847168,7.883061812208325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.42724609375,0.0,1295.0869140625,1895.4371337890625,0.0,2595.542724609375,0.8561488389968872,1.0,0.0,3.0,1.0,0.0
17778540,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.6883652806282043,0.2378857731819152,0.2190817147493362,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.8235594034194946,0.4139310121536255,0.3966763317584991,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.9990000128746032,0.8300760984420776,0.5250136256217957,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.7835970520973206,0.3555973768234253,0.3416764438152313,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.6047465801239014,0.1596579849720001,0.7441262602806091,285.075439453125,284.95001220703125,297.162109375,294.1443176269531,297.0448303222656,296.9968566894531,285.0776062011719,1.0,0.5471280217170715,0.3999436497688293,0.3999436497688293,1.0,1.0,-2.673121929168701,0.7672842144966125,1.9058377742767327,0.1601796448230743,0.9610634446144104,0.9610634446144104,0.0,181.497299194336,183.0,46499.17578125,0.0,1914.1851806640625,1.0,280.4935302734375,283.6330871582031,297.08172607421875,300.02117919921875,293.1499938964844,293.1499938964844,280.54998779296875,31053.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061406016349792,1.0,0.0,0.0,3.532397508621216,3.532419443130493,8.325923772645183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.2568359375,0.0,1370.408935546875,1895.4371337890625,0.0,2527.6982421875,0.8766031265258789,1.0,0.0,3.0,1.0,0.0
17778600,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.6860427260398865,0.2369367927312851,0.2183309942483902,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8211567997932434,0.4124180376529693,0.3953639566898346,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9990000128746032,0.8281344771385193,0.5282002091407776,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.7811967134475708,0.3544297516345978,0.3406767547130584,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.6022973656654358,0.1587407886981964,0.7403748035430908,285.0497131347656,284.95001220703125,297.1308898925781,294.12628173828125,297.0350341796875,296.9957275390625,285.0456848144531,1.0,0.5475518107414246,0.4002990126609802,0.4002990126609802,1.0,1.0,-2.668762922286988,0.7665674686431885,1.9021953344345093,0.1604032665491104,0.9831303954124452,0.9831303954124452,0.0,182.9881134033203,171.0,46650.83984375,0.0,1914.29150390625,1.0,280.5406494140625,283.6051940917969,297.0960693359375,300.0931091308594,293.1499938964844,293.1499938964844,280.25,30739.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045082092285156,1.0,0.0,0.0,3.644115209579468,3.6441383361816406,8.860893103701528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.3173828125,0.0,1487.3316650390625,1895.4371337890625,0.0,2512.7138671875,0.9000635743141174,1.0,0.0,3.0,1.0,0.0
17778660,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.6892486810684204,0.235538050532341,0.2171206623315811,296.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8247512578964233,0.410386860370636,0.393538236618042,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.9990000128746032,0.8259064555168152,0.5184451937675476,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.7850250601768494,0.352812796831131,0.3392021656036377,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.6047655344009399,0.1575898230075836,0.7348793745040894,284.8709411621094,284.95001220703125,297.1000366210937,294.1084899902344,297.0237731933594,296.992431640625,284.8603820800781,1.0,0.5401220321655273,0.4007171094417572,0.4007171094417572,1.0,1.0,-2.6450562477111816,0.7590246796607971,1.8860316276550293,0.1585896015167236,0.8699632287025452,0.8699632287025452,0.0,177.17991638183594,171.0,47324.07421875,0.0,1852.0328369140625,1.0,280.2980651855469,283.4126281738281,297.1543884277344,300.3106994628906,293.1499938964844,293.1499938964844,280.25,35593.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132376074790955,1.0,0.0,0.0,3.6484274864196777,3.648451328277588,8.881875714905618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.18505859375,0.0,1528.3795166015625,1895.4371337890625,0.0,2593.03955078125,0.9019657373428344,1.0,0.0,3.0,1.0,0.0
17778720,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.6922166347503662,0.2339279800653457,0.215534046292305,296.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.8282321095466614,0.4080919027328491,0.3912476003170013,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.9990000128746032,0.82456374168396,0.5084875822067261,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.7887521386146545,0.350953459739685,0.3373182117938995,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.6070654392242432,0.1563055366277694,0.7283747792243958,284.85791015625,284.95001220703125,297.0696105957031,294.0909729003906,297.0126037597656,296.9891357421875,284.8599548339844,1.0,0.5330885648727417,0.4011352062225342,0.4011352062225342,1.0,1.0,-2.6183550357818604,0.7504311203956604,1.8679239749908447,0.1559522897005081,0.8288605809211731,0.8288605809211731,0.0,171.24887084960938,174.0,46583.13671875,0.0,1785.8419189453125,1.0,280.2580261230469,283.423828125,297.1248779296875,300.2168884277344,293.1499938964844,293.1499938964844,280.54998779296875,40239.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165412545204163,1.0,0.0,0.0,3.5128698348999023,3.5128931999206543,8.234124493355921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.9560546875,0.0,1416.414794921875,1895.4371337890625,0.0,2623.556884765625,0.8776249885559082,1.0,0.0,3.0,1.0,0.0
17778780,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.6892726421356201,0.2327458560466766,0.2143264263868332,296.8765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8253573179244995,0.4062704741954803,0.3893544375896454,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9990000128746032,0.8239855170249939,0.511722981929779,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7858225107192993,0.3494893014431,0.3357985019683838,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.6041483879089355,0.1552201509475708,0.7233189344406128,284.9891967773437,284.95001220703125,297.0395812988281,294.0737609863281,297.0036926269531,296.9886779785156,284.9931335449219,1.0,0.5339542031288147,0.4015533030033111,0.4015533030033111,1.0,1.0,-2.610576868057251,0.7486461997032166,1.8619308471679688,0.1554004400968551,0.9066101312637328,0.9066101312637328,0.0,172.57794189453125,174.0,45647.1171875,0.0,1780.407958984375,1.0,280.49755859375,283.5725402832031,297.03472900390625,299.9615783691406,293.1499938964844,293.1499938964844,280.54998779296875,34998.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808749794960022,1.0,0.0,0.0,3.538635492324829,3.538658380508423,8.355356158062932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.02392578125,0.0,1405.4969482421875,1895.4371337890625,0.0,2551.684814453125,0.881807267665863,1.0,0.0,3.0,1.0,0.0
17778840,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.6867097616195679,0.2317279130220413,0.2134441137313842,296.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8227412104606628,0.4046448469161987,0.3878494501113891,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9990000128746032,0.8227607607841492,0.5149712562561035,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.783168613910675,0.348189115524292,0.3346052765846252,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.6014410257339478,0.1542224287986755,0.719047486782074,284.98309326171875,284.95001220703125,297.00994873046875,294.0568542480469,296.99530029296875,296.9888610839844,284.98150634765625,1.0,0.5342531800270081,0.4019713997840881,0.4019713997840881,1.0,1.0,-2.605043411254883,0.7476298809051514,1.857413530349732,0.1555615216493606,0.915913701057434,0.915913701057434,0.0,174.02078247070312,177.0,45596.484375,0.0,1778.7435302734375,1.0,280.541259765625,283.56561279296875,297.0209350585937,299.9740295410156,293.1499938964844,293.1499938964844,280.25,33855.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804908812046051,1.0,0.0,0.0,3.604523897171021,3.604547023773194,8.669401267979993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.9189453125,0.0,1467.311279296875,1895.4371337890625,0.0,2516.3896484375,0.8934614658355713,1.0,0.0,3.0,1.0,0.0
17778900,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.6840377449989319,0.2304016053676605,0.2124825417995453,296.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.8200341463088989,0.4026722609996795,0.3862563967704773,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.9990000128746032,0.8201528787612915,0.5182925462722778,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.7804375290870667,0.3465902507305145,0.3333350718021393,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.5986427664756775,0.1530853062868118,0.714647114276886,284.8510131835937,284.95001220703125,296.9808044433594,294.0403137207031,296.9855651855469,296.98699951171875,284.8468933105469,1.0,0.5344918966293335,0.4023894965648651,0.4023894965648651,1.0,1.0,-2.599153995513916,0.7464774250984192,1.8526766300201416,0.1557237803936004,0.8183155059814453,0.8183155059814453,0.0,175.501953125,177.0,46167.82421875,0.0,1776.72802734375,1.0,280.29986572265625,283.4225769042969,297.06805419921875,300.1560974121094,293.1499938964844,293.1499938964844,280.25,39343.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110793232917786,1.0,0.0,0.0,3.5390751361846924,3.5390985012054443,8.357432079719729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.23291015625,0.0,1437.48291015625,1895.4371337890625,0.0,2573.136474609375,0.8800672292709351,1.0,0.0,3.0,1.0,0.0
17778960,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.6810274124145508,0.2289582192897796,0.2112591862678527,296.8713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8170502185821533,0.4005574584007263,0.3843475580215454,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.9990000128746032,0.8167789578437805,0.5217360854148865,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7774512767791748,0.3448675572872162,0.3317922055721283,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.5955601334571838,0.1518601924180984,0.7095760107040405,284.8866882324219,284.95001220703125,296.9521179199219,294.02410888671875,296.9758605957031,296.9850158691406,284.8893737792969,1.0,0.5345593094825745,0.4029411673545837,0.4029411673545837,1.0,1.0,-2.591582059860229,0.7450032830238342,1.84657883644104,0.155922070145607,0.8131694793701172,0.8131694793701172,0.0,176.99899291992188,165.0,45731.5234375,0.0,1772.34130859375,1.0,280.25885009765625,283.468505859375,297.0401916503906,300.0653686523437,293.1499938964844,293.1499938964844,280.54998779296875,40734.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124895095825195,1.0,0.0,0.0,3.4026806354522705,3.402703285217285,7.725662385382748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.4208984375,0.0,1308.048828125,1895.4371337890625,0.0,2586.137939453125,0.8548228740692139,1.0,0.0,3.0,1.0,0.0
17779020,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.6840593814849854,0.2277927696704864,0.2098933011293411,296.87091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8205599188804626,0.3987504839897156,0.3822970390319824,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9990000128746032,0.8147667646408081,0.5119314193725586,296.9315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7811177372932434,0.3434021770954132,0.3300859332084656,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.5978286862373352,0.150723248720169,0.703311562538147,284.99365234375,284.95001220703125,296.9239196777344,294.00830078125,296.967041015625,296.9840087890625,284.99560546875,1.0,0.52687007188797,0.40349280834198,0.40349280834198,1.0,1.0,-2.566150665283203,0.7370797395706177,1.829071044921875,0.1540200114250183,0.8809463381767273,0.8809463381767273,0.0,171.18966674804688,165.0,44686.578125,0.0,1710.2930908203125,1.0,280.4950561523437,283.59246826171875,296.96051025390625,299.82977294921875,293.1499938964844,293.1499938964844,280.54998779296875,35124.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043196797370911,1.0,0.0,0.0,3.440837144851685,3.440859079360962,7.899898832874896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7243.16943359375,0.0,1306.5003662109375,1895.4371337890625,0.0,2510.984375,0.8599677085876465,1.0,0.0,3.0,1.0,0.0
17779080,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.68769371509552,0.2267500609159469,0.2087504118680954,296.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.8245673775672913,0.3970655798912048,0.3804994523525238,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.9990000128746032,0.8144251704216003,0.5016274452209473,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.785350501537323,0.3420469164848327,0.3285965025424957,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.6005282998085022,0.1496759504079818,0.6975430250167847,284.9720458984375,284.95001220703125,296.8962097167969,293.9928894042969,296.9591064453125,296.98406982421875,284.9691772460937,1.0,0.5200403332710266,0.4040444493293762,0.4040444493293762,1.0,1.0,-2.541515827178955,0.7294504642486572,1.8120653629302976,0.1518432945013046,0.8785943388938904,0.8785943388938904,0.0,165.24717712402344,168.0,44350.37109375,0.0,1649.8702392578125,1.0,280.54034423828125,283.5772705078125,296.9490661621094,299.8333740234375,293.1499938964844,293.1499938964844,280.8500061035156,34512.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997851967811584,1.0,0.0,0.0,3.492149353027344,3.4921715259552,8.137273539432499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.98388671875,0.0,1353.8944091796875,1895.4371337890625,0.0,2469.461181640625,0.868624210357666,1.0,0.0,3.0,1.0,0.0
17779140,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.6851663589477539,0.2258035689592361,0.2078851759433746,296.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.8219632506370544,0.3954952955245971,0.3789902925491333,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.9990000128746032,0.8142088651657104,0.5047367811203003,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.7827110290527344,0.3407919406890869,0.3273949921131134,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.5977820754051208,0.1487236768007278,0.6932833194732666,285.07080078125,284.95001220703125,296.8690185546875,293.9779052734375,296.9518127441406,296.9848327636719,285.0745544433594,1.0,0.5211721658706665,0.4045960903167724,0.4045960903167724,1.0,1.0,-2.535801410675049,0.7286646962165833,1.8071367740631104,0.1518692523241043,0.9657720923423768,0.9657720923423768,0.0,166.57090759277344,168.0,43528.6875,0.0,1647.697998046875,1.0,280.794921875,283.6992492675781,296.9051818847656,299.6665954589844,293.1499938964844,293.1499938964844,280.8500061035156,31610.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909565567970276,1.0,0.0,0.0,3.5722906589508057,3.572313070297241,8.515043532497657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.1962890625,0.0,1416.2744140625,1895.4371337890625,0.0,2389.04736328125,0.8861371874809265,1.0,0.0,3.0,1.0,0.0
17779200,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.68275386095047,0.2248865067958831,0.2071463763713836,296.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8194203972816467,0.3939777910709381,0.3776464462280273,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9990000128746032,0.8131028413772583,0.5079501271247864,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.780153751373291,0.3395803272724151,0.3263351917266845,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.5951158404350281,0.1478029787540435,0.6894655227661133,285.0536193847656,284.95001220703125,296.8423767089844,293.9633483886719,296.94488525390625,296.98602294921875,285.0498046875,1.0,0.5216092467308044,0.4051477313041687,0.4051477313041687,1.0,1.0,-2.531299114227295,0.7282795906066895,1.803019642829895,0.1524510681629181,0.9937185645103456,0.9937185645103456,0.0,168.01475524902344,171.0,43625.63671875,0.0,1647.6993408203125,1.0,280.841064453125,283.6767578125,296.9209289550781,299.732177734375,293.1499938964844,293.1499938964844,280.54998779296875,30972.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879433631896973,1.0,0.0,0.0,3.6825203895568848,3.6825437545776367,9.0486457793304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7621.03369140625,0.0,1531.6973876953125,1895.4371337890625,0.0,2361.74365234375,0.9089646935462952,1.0,0.0,3.0,1.0,0.0
17779260,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6801037788391113,0.2235668301582336,0.2062351703643798,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8166816234588623,0.3920049667358398,0.3761068284511566,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9990000128746032,0.810398519039154,0.5112773776054382,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7774231433868408,0.3379755616188049,0.3251065015792846,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.5922701358795166,0.1466911435127258,0.6852996349334717,284.8864440917969,284.95001220703125,296.8162841796875,293.94927978515625,296.93701171875,296.98565673828125,284.8760070800781,1.0,0.5219221115112305,0.4057274162769317,0.4057274162769317,1.0,1.0,-2.525874614715576,0.7276104688644409,1.7982641458511353,0.1530093103647232,0.8914813995361328,0.8914813995361328,0.0,169.49794006347656,171.0,44529.953125,0.0,1646.5889892578125,1.0,280.59716796875,283.4903564453125,296.9887084960937,299.9589538574219,293.1499938964844,293.1499938964844,280.54998779296875,35076.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962693572044373,1.0,0.0,0.0,3.697264432907105,3.697288751602173,9.121249036070368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.86767578125,0.0,1579.39306640625,1895.4371337890625,0.0,2437.36669921875,0.9129876494407654,1.0,0.0,3.0,1.0,0.0
17779320,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.6769613027572632,0.2219817042350769,0.2049527615308761,296.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8135318756103516,0.3897334337234497,0.3741239607334137,296.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.9990000128746032,0.8065752387046814,0.5147750377655029,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.774315595626831,0.336093932390213,0.323487639427185,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.5890053510665894,0.1454031318426132,0.6801533699035645,284.8697509765625,284.95001220703125,296.790771484375,293.9356689453125,296.9278259277344,296.9831848144531,284.8719787597656,1.0,0.5219740271568298,0.4063070714473724,0.4063070714473724,1.0,1.0,-2.518028259277344,0.7260628938674927,1.7919654846191406,0.1532208621501922,0.8526700139045715,0.8526700139045715,0.0,170.99815368652344,159.0,44156.5703125,0.0,1642.215576171875,1.0,280.5576171875,283.4919738769531,296.97149658203125,299.8968505859375,293.1499938964844,293.1499938964844,280.8500061035156,39107.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001759052276611,1.0,0.0,0.0,3.5929715633392334,3.592995405197144,8.61391981743509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.8330078125,0.0,1493.5296630859375,1895.4371337890625,0.0,2473.033447265625,0.8944772481918335,1.0,0.0,3.0,1.0,0.0
17779380,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6798717379570007,0.220685988664627,0.2034532129764557,296.86676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8170539736747742,0.3877935111522674,0.3719249069690704,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9990000128746032,0.8041447997093201,0.5048655867576599,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7779099941253662,0.3344732820987701,0.3216211497783661,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.5912036895751953,0.1441829949617386,0.6735326647758484,284.9893493652344,284.95001220703125,296.7658386230469,293.9225769042969,296.91943359375,296.9814147949219,284.99298095703125,1.0,0.5140864253044128,0.4068867266178131,0.4068867266178131,1.0,1.0,-2.4915130138397217,0.7177109718322754,1.7738020420074463,0.1511348038911819,0.9248225092887878,0.9248225092887878,0.0,165.1940155029297,159.0,43004.828125,0.0,1581.3612060546875,1.0,280.7996826171875,283.6321105957031,296.8870849609375,299.655029296875,293.1499938964844,293.1499938964844,280.8500061035156,34873.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928939461708069,1.0,0.0,0.0,3.618436574935913,3.618459939956665,8.73645433330239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.19140625,0.0,1489.9775390625,1895.4371337890625,0.0,2406.64208984375,0.8991589546203613,1.0,0.0,3.0,1.0,0.0
17779440,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.6834805607795715,0.2195938527584076,0.2022331804037094,296.86724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.8211294412612915,0.3860490918159485,0.37004154920578,296.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.9990000128746032,0.8035568594932556,0.4944225251674652,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.7821434140205383,0.3330382406711578,0.320024311542511,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.5938888788223267,0.1430840939283371,0.6674641370773315,284.9748229980469,284.95001220703125,296.74151611328125,293.9100036621094,296.9122314453125,296.9810791015625,284.9715270996094,1.0,0.507056474685669,0.4074663817882538,0.4074663817882538,1.0,1.0,-2.466027021408081,0.7097420692443848,1.7562849521636963,0.1488049328327179,0.927592158317566,0.927592158317566,0.0,159.25367736816406,162.0,42677.21875,0.0,1522.433349609375,1.0,280.8419189453125,283.6200561523437,296.8728332519531,299.65631103515625,293.1499938964844,293.1499938964844,280.54998779296875,34135.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887147665023804,1.0,0.0,0.0,3.674561500549317,3.6745853424072266,9.009575023810612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.40283203125,0.0,1546.62109375,1895.4371337890625,0.0,2368.726318359375,0.9092472195625304,1.0,0.0,3.0,1.0,0.0
17779500,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.6807165145874023,0.2182681113481521,0.2012356221675872,296.8648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8183001279830933,0.3840239644050598,0.3683608174324035,296.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.9990000128746032,0.8022838234901428,0.4976201951503753,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.7792848348617554,0.3313724994659424,0.3186547756195068,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.5908328294754028,0.1419302076101303,0.6627846360206604,284.8365478515625,284.95001220703125,296.71783447265625,293.8979797363281,296.9047241210937,296.9803161621094,284.8314208984375,1.0,0.5080917477607727,0.4080460369586944,0.4080460369586944,1.0,1.0,-2.4593520164489746,0.7086154818534851,1.7507364749908447,0.148760974407196,0.8218845725059509,0.8218845725059509,0.0,160.57659912109375,162.0,43180.88671875,0.0,1519.2557373046875,1.0,280.5984191894531,283.4733581542969,296.9216003417969,299.8274841308594,293.1499938964844,293.1499938964844,280.54998779296875,39919.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943106889724731,1.0,0.0,0.0,3.596523761749268,3.596548080444336,8.63096147440956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7251.2373046875,0.0,1503.3817138671875,1895.4371337890625,0.0,2419.527587890625,0.8931229114532471,1.0,0.0,3.0,1.0,0.0
17779560,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.6775680184364319,0.2168226689100265,0.2000094801187515,296.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8151285648345947,0.3818857371807098,0.3664136528968811,296.9178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.9990000128746032,0.7997304201126099,0.5010905265808105,296.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.7761108875274658,0.3295853734016418,0.3170476257801056,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.587471604347229,0.1406940668821334,0.6576417088508606,284.8720703125,284.95001220703125,296.6947937011719,293.8865051269531,296.89678955078125,296.9786376953125,284.8761291503906,1.0,0.5081674456596375,0.4086869060993194,0.4086869060993194,1.0,1.0,-2.4516000747680664,0.7071840763092041,1.7444159984588623,0.1490509510040283,0.8111022114753723,0.8111022114753723,0.0,162.02615356445312,165.0,42678.43359375,0.0,1515.190185546875,1.0,280.55841064453125,283.5240783691406,296.8956298828125,299.7326354980469,293.1499938964844,293.1499938964844,280.8500061035156,41810.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948904037475586,1.0,0.0,0.0,3.4344916343688965,3.4345145225524902,7.870787612773711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.8828125,0.0,1347.2718505859375,1895.4371337890625,0.0,2424.804443359375,0.862707257270813,1.0,0.0,3.0,1.0,0.0
17779620,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6746026873588562,0.2156986594200134,0.1989099681377411,296.8621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8120516538619995,0.3801225423812866,0.3646335005760193,296.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9990000128746032,0.7972134351730347,0.5045518279075623,296.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7730780243873596,0.3281106948852539,0.3155668377876282,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.5841482281684875,0.1395797133445739,0.6526559591293335,285.0019836425781,284.95001220703125,296.6723937988281,293.8756408691406,296.8899230957031,296.978271484375,285.0067443847656,1.0,0.5083717107772827,0.4093277752399444,0.4093277752399444,1.0,1.0,-2.4445271492004395,0.7060034275054932,1.7385238409042358,0.1493987143039703,0.8925460577011108,0.8925460577011108,0.0,163.5038299560547,165.0,41871.99609375,0.0,1512.1390380859375,1.0,280.7957763671875,283.6671142578125,296.8175354003906,299.5033569335937,293.1499938964844,293.1499938964844,280.8500061035156,35162.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854734063148499,1.0,0.0,0.0,3.4749372005462646,3.474959373474121,8.057256764004705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.01953125,0.0,1341.022216796875,1895.4371337890625,0.0,2339.41943359375,0.8679836988449097,1.0,0.0,3.0,1.0,0.0
17779680,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6720064282417297,0.2146967053413391,0.1980568915605545,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8092028498649597,0.3784927427768707,0.3631480634212494,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9990000128746032,0.7944773435592651,0.5079134106636047,296.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7703380584716797,0.3267577588558197,0.3143403828144073,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.5810379981994629,0.1385263502597808,0.6481913328170776,284.9970092773437,284.95001220703125,296.65069580078125,293.8653564453125,296.8837585449219,296.9786376953125,284.9950561523437,1.0,0.5087382197380066,0.4099686443805694,0.4099686443805694,1.0,1.0,-2.438918352127075,0.7053467631340027,1.7335715293884275,0.1499668508768081,0.9073002338409424,0.9073002338409424,0.0,164.9918670654297,153.0,41852.24609375,0.0,1511.0361328125,1.0,280.8406982421875,283.6587829589844,296.8165283203125,299.5311584472656,293.1499938964844,293.1499938964844,280.54998779296875,33573.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806398868560791,1.0,0.0,0.0,3.551230907440185,3.5512535572052,8.414941703449585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7420.69140625,0.0,1408.3709716796875,1895.4371337890625,0.0,2295.887451171875,0.8813710808753967,1.0,0.0,3.0,1.0,0.0
17779740,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.6753667593002319,0.2133594304323196,0.1968450099229812,296.862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.8132013082504272,0.3764841258525848,0.3612704575061798,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.9990000128746032,0.7917118668556213,0.4977169334888458,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.7742881774902344,0.3250625133514404,0.3127354383468628,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.5835700035095215,0.137299969792366,0.6421974301338196,284.8485107421875,284.95001220703125,296.62969970703125,293.855712890625,296.8768005371094,296.9773254394531,284.8409423828125,1.0,0.5008643269538879,0.4106095433235168,0.4106095433235168,1.0,1.0,-2.4138638973236084,0.6975529789924622,1.7163108587265017,0.1481763869524002,0.8018414378166199,0.8018414378166199,0.0,159.1923065185547,153.0,42157.1171875,0.0,1454.884521484375,1.0,280.60107421875,283.5008544921875,296.8780517578125,299.7208251953125,293.1499938964844,293.1499938964844,280.54998779296875,39597.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866682410240173,1.0,0.0,0.0,3.4832026958465576,3.4832258224487305,8.095632892946014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.38720703125,0.0,1381.0843505859375,1895.4371337890625,0.0,2350.2119140625,0.8673787117004395,1.0,0.0,3.0,1.0,0.0
17779800,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.6786673665046692,0.211905837059021,0.1953569501638412,296.8586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8171570301055908,0.3743253052234649,0.3590556979179382,296.8843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9990000128746032,0.7901110053062439,0.4872021377086639,296.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7783024907112122,0.3232366442680359,0.3108294010162353,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.5860695242881775,0.1360142529010772,0.6355103254318237,284.874267578125,284.95001220703125,296.60943603515625,293.84674072265625,296.8695983886719,296.9753112792969,284.8772277832031,1.0,0.4935137033462524,0.4112504124641418,0.4112504124641418,1.0,1.0,-2.3864617347717285,0.6889156103134155,1.697546124458313,0.1456496268510818,0.7864775657653809,0.7864775657653809,0.0,153.2616424560547,156.0,41336.06640625,0.0,1396.3360595703125,1.0,280.5594482421875,283.5503845214844,296.8544006347656,299.6178894042969,293.1499938964844,293.1499938964844,280.8500061035156,42289.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871875166893005,1.0,0.0,0.0,3.299435377120972,3.299457311630249,7.26394546290976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.61474609375,0.0,1219.5400390625,1895.4371337890625,0.0,2354.906494140625,0.8336212635040283,1.0,0.0,3.0,1.0,0.0
17779860,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6757192611694336,0.2108100652694702,0.1942654848098755,296.8594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8141192197799683,0.3725603222846985,0.3572615683078766,296.8919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9990000128746032,0.7891808748245239,0.4904702305793762,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7752580642700195,0.3217515051364898,0.3093234300613403,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.582701563835144,0.1349274963140487,0.6304640173912048,284.9986877441406,284.95001220703125,296.5898742675781,293.8384094238281,296.8638610839844,296.97540283203125,285.0032653808594,1.0,0.4945554435253143,0.4119367897510528,0.4119367897510528,1.0,1.0,-2.379013538360596,0.6876741051673889,1.6913394927978516,0.1456268727779388,0.8635209202766418,0.8635209202766418,0.0,154.5785675048828,156.0,40562.3671875,0.0,1392.5137939453125,1.0,280.79205322265625,283.6893005371094,296.7744445800781,299.3822631835937,293.1499938964844,293.1499938964844,280.8500061035156,35327.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769734859466553,1.0,0.0,0.0,3.336968421936035,3.336989402770996,7.430148230014311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.9599609375,0.0,1207.3935546875,1895.4371337890625,0.0,2263.009521484375,0.8378010392189026,1.0,0.0,3.0,1.0,0.0
17779920,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6730682849884033,0.2098131030797958,0.1934234499931335,296.8614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8112282156944275,0.3709088861942291,0.3557611107826233,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9990000128746032,0.7874537706375122,0.4938117861747741,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7724239230155945,0.320374071598053,0.3080762028694153,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.5795405507087708,0.1339073032140731,0.6261218190193176,284.9901428222656,284.95001220703125,296.5710754394531,293.83074951171875,296.8588562011719,296.9762878417969,284.9884033203125,1.0,0.4949285089969635,0.4126231968402862,0.4126231968402862,1.0,1.0,-2.37349796295166,0.687102735042572,1.686395287513733,0.1462688148021698,0.8740260004997253,0.8740260004997253,0.0,156.01905822753906,159.0,40547.08984375,0.0,1391.5562744140625,1.0,280.83935546875,283.67791748046875,296.77459716796875,299.4083557128906,293.1499938964844,293.1499938964844,281.1499938964844,33705.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713042497634888,1.0,0.0,0.0,3.415051221847534,3.4150726795196533,7.781937938489136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.4716796875,0.0,1271.0887451171875,1895.4371337890625,0.0,2212.42919921875,0.8510122299194336,1.0,0.0,3.0,1.0,0.0
17779980,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.6704043745994568,0.2088304907083511,0.1925671547651291,296.8635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.8082654476165771,0.369290828704834,0.3542514145374298,296.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.9990000128746032,0.7851073741912842,0.4972010850906372,296.9166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857238769531,0.7695908546447754,0.3190199434757232,0.3068233430385589,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.5763559341430664,0.1328930109739303,0.6218037009239197,285.08599853515625,284.95001220703125,296.5530700683594,293.8238220214844,296.8540344238281,296.97711181640625,285.0904235839844,1.0,0.4953321516513824,0.4133096039295196,0.4133096039295196,1.0,1.0,-2.368034601211548,0.6865422129631042,1.6814923286437988,0.1469251960515976,0.964929699897766,0.964929699897766,0.0,157.49636840820312,159.0,39846.953125,0.0,1390.8087158203125,1.0,281.0928955078125,283.7936096191406,296.7447509765625,299.2709045410156,293.1499938964844,293.1499938964844,281.1499938964844,30729.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762166440486908,1.0,0.0,0.0,3.515402317047119,3.5154242515563965,8.24600078885851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.22802734375,0.0,1350.5367431640625,1895.4371337890625,0.0,2131.6015625,0.8726511001586914,1.0,0.0,3.0,1.0,0.0
17780040,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.6678814888000488,0.2078713178634643,0.1917912811040878,296.8659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.8053507208824158,0.3677089512348175,0.3528513014316559,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.9990000128746032,0.7823469638824463,0.5005602240562439,296.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.7668824195861816,0.3176972270011902,0.3056620359420776,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.5732431411743164,0.1318892538547516,0.6176602244377136,285.0699157714844,284.95001220703125,296.53582763671875,293.817626953125,296.8494873046875,296.97808837890625,285.0655212402344,1.0,0.4957988560199737,0.4139959812164306,0.4139959812164306,1.0,1.0,-2.3630831241607666,0.6861619353294373,1.676921248435974,0.1476554572582245,0.9991103410720824,0.9991103410720824,0.0,158.98663330078125,147.0,39977.66796875,0.0,1390.7373046875,1.0,281.1405029296875,283.769287109375,296.7734375,299.35321044921875,293.1499938964844,293.1499938964844,280.8500061035156,30108.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592068910598755,1.0,0.0,0.0,3.64142656326294,3.641449451446533,8.847822527968674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.48974609375,0.0,1479.6737060546875,1895.4371337890625,0.0,2105.619873046875,0.899075984954834,1.0,0.0,3.0,1.0,0.0
17780100,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.6713250279426575,0.2065056264400482,0.1905882358551025,296.86334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8095979690551758,0.3656606376171112,0.3509812951087951,296.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9990000128746032,0.7793813943862915,0.4901723861694336,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7709358930587769,0.315975934267044,0.3040609657764435,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.5758970975875854,0.1306717544794082,0.6118009090423584,284.8845520019531,284.95001220703125,296.5194091796875,293.8121643066406,296.84393310546875,296.9769592285156,284.8692932128906,1.0,0.4877609610557556,0.414682388305664,0.414682388305664,1.0,1.0,-2.3379900455474854,0.6783471703529358,1.6596429347991943,0.1458666175603866,0.8884100317955017,0.8884100317955017,0.0,153.19520568847656,147.0,40641.72265625,0.0,1337.13916015625,1.0,280.8978881835937,283.5634765625,296.8556213378906,299.5890808105469,293.1499938964844,293.1499938964844,280.8500061035156,34400.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682503461837769,1.0,0.0,0.0,3.669298648834229,3.669322490692138,8.983786301541841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.5341796875,0.0,1542.7161865234375,1895.4371337890625,0.0,2185.31689453125,0.9060348272323608,1.0,0.0,3.0,1.0,0.0
17780160,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.6745877265930176,0.2048782557249069,0.1890127509832382,296.85772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8136687874794006,0.3632936477661133,0.3486526012420654,296.8574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.9990000128746032,0.7772426009178162,0.4794769585132599,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.77497398853302,0.3139704465866089,0.302063375711441,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.5784112811088562,0.1293138265609741,0.6049838662147522,284.8446350097656,284.95001220703125,296.5037841796875,293.8074951171875,296.8376770019531,296.9742736816406,284.846435546875,1.0,0.480270653963089,0.4153172075748443,0.4153172075748443,1.0,1.0,-2.3098630905151367,0.6693351864814758,1.6405279636383057,0.1431487649679184,0.8285995721817017,0.8285995721817017,0.0,147.26715087890625,150.0,39938.65234375,0.0,1280.4962158203125,1.0,280.85791015625,283.5561218261719,296.843505859375,299.5196228027344,293.1499938964844,293.1499938964844,281.1499938964844,40257.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720818519592285,1.0,0.0,0.0,3.5328564643859863,3.5328800678253174,8.328087233167025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.9423828125,0.0,1437.538818359375,1895.4371337890625,0.0,2219.34765625,0.8815492987632751,1.0,0.0,3.0,1.0,0.0
17780220,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.6713494062423706,0.2036207020282745,0.1877562552690506,296.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8103081583976746,0.361335813999176,0.3466521501541137,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9990000128746032,0.7757837772369385,0.4828388690948486,296.9088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.7716823220252991,0.3123086988925934,0.3003737330436706,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.5746961236000061,0.1281336992979049,0.5995349287986755,284.9856872558594,284.95001220703125,296.4890441894531,293.8035888671875,296.8326721191406,296.97344970703125,284.992919921875,1.0,0.4812345802783966,0.4159520268440246,0.4159520268440246,1.0,1.0,-2.3013787269592285,0.6675500273704529,1.6338287591934204,0.1428432762622833,0.9087604880332948,0.9087604880332948,0.0,148.5828857421875,150.0,39022.45703125,0.0,1275.8306884765625,1.0,281.0978088378906,283.718505859375,296.7573547363281,299.2742919921875,293.1499938964844,293.1499938964844,281.1499938964844,35240.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763144314289093,1.0,0.0,0.0,3.544886350631714,3.544909238815308,8.384900525015837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.39208984375,0.0,1413.8189697265625,1895.4371337890625,0.0,2140.2080078125,0.8836437463760376,1.0,0.0,3.0,1.0,0.0
17780280,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.6685171723365784,0.2025650888681411,0.1868197470903396,296.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8071513772010803,0.359612762928009,0.3450326025485992,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.9990000128746032,0.7737259864807129,0.4862591922283172,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7686731815338135,0.3108421266078949,0.2990058660507202,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.5712388157844543,0.1270549446344375,0.5948576331138611,284.9898986816406,284.95001220703125,296.4751281738281,293.8005065917969,296.8287353515625,296.9738464355469,284.9881286621094,1.0,0.481570303440094,0.4165868461132049,0.4165868461132049,1.0,1.0,-2.2951536178588867,0.666552722454071,1.628600835800171,0.1432317495346069,0.9263393878936768,0.9263393878936768,0.0,150.02157592773438,153.0,39000.8046875,0.0,1274.255859375,1.0,281.141357421875,283.7152404785156,296.7538146972656,299.29644775390625,293.1499938964844,293.1499938964844,280.8500061035156,33522.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579744458198547,1.0,0.0,0.0,3.623047113418579,3.623070478439331,8.758732406022318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.65869140625,0.0,1484.9866943359375,1895.4371337890625,0.0,2094.830078125,0.8974407315254211,1.0,0.0,3.0,1.0,0.0
