time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780340,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.6656339168548584,0.2012392580509185,0.1858399510383606,296.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.8038633465766907,0.3575868606567383,0.3433654606342315,296.8429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.9990000128746032,0.7703144550323486,0.4897435307502746,296.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.765627920627594,0.3091104626655578,0.2975929975509643,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.5677205324172974,0.1258502155542373,0.5901181101799011,284.84918212890625,284.95001220703125,296.4621276855469,293.7982482910156,296.8241882324219,296.9730834960937,284.8409423828125,1.0,0.4818755388259887,0.4172216653823852,0.4172216653823852,1.0,1.0,-2.288771390914917,0.6654862761497498,1.623285174369812,0.1436409801244735,0.8250716328620911,0.8250716328620911,0.0,151.5004425048828,153.0,39611.15234375,0.0,1272.654296875,1.0,280.8992614746094,283.5588073730469,296.8229064941406,299.4970092773437,293.1499938964844,293.1499938964844,280.8500061035156,38772.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641810774803162,1.0,0.0,0.0,3.571354866027832,3.571378469467163,8.510582460985461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.2392578125,0.0,1467.7191162109375,1895.4371337890625,0.0,2149.34423828125,0.8867006897926331,1.0,0.0,3.0,1.0,0.0
17780400,296.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692626953125,0.6624146699905396,0.0,0.1846023797988891,296.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8710021972656,0.8002699613571167,0.0,0.3413940668106079,296.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8720703125,0.9990000128746032,0.0,0.4933427274227142,296.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87066650390625,0.7623304128646851,0.0,0.2959080636501312,296.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8668518066406,0.563868522644043,0.0,0.5846806764602661,284.8708801269531,294.1499938964844,296.45001220703125,293.7968444824219,296.8190002441406,296.97100830078125,284.8756103515625,0.0,0.0,0.4178564846515655,0.4178564846515655,1.0,1.0,-2.280686378479004,0.6637861728668213,1.6169002056121826,0.1437915861606598,0.0,0.0,0.0,152.99685668945312,60.0,39134.5546875,0.0,1269.162109375,0.0,280.8586730957031,283.60235595703125,296.8115234375,299.4248352050781,293.1499938964844,293.1499938964844,278.1499938964844,41762.65234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.403000831604004,3.4030234813690186,7.727115871603019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1315.5399169921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486389160156,0.1944754421710968,0.0,0.0013741566799581,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9526062011719,0.4008986949920654,0.0,0.001447060261853,297.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95367431640625,0.4008986949920654,0.0,0.0010687946341931,297.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95196533203125,0.4008986949920654,0.0,0.0014470592141151,297.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437255859375,0.0,0.0,0.0068641640245914,284.9636535644531,294.1499938964844,296.4384765625,293.79595947265625,296.7977905273437,296.9060363769531,284.0160827636719,0.0,0.0,0.3342851996421814,0.3342851996421814,1.0,1.0,-0.01464403886348,0.0050111529417335,0.0096328863874077,-0.0284134596586227,0.0,0.0,0.0,-0.0809430032968521,60.0,2234.115234375,0.0,-1.4621069567510858e-05,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,2.805085387080908e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.612820955906544e-12,9.613338770864122e-12,1.826902829078492e-17,3.8355343900953187e-10,3.8355305043147325e-10,4.139346516393523e-16,0.0,0.0,-0.0,0.0,0.0,6.026677676817677e-20,2.161103442089463e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9500427246094,0.0,0.0,0.0007522623054683,297.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95263671875,0.0,0.0,0.0013308620546013,298.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,0.002033052733168,297.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.951904296875,0.0,0.0,0.0011640457669273,297.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.94683837890625,0.0,0.0,0.0025235002394765,284.9643249511719,294.1499938964844,296.4272155761719,293.7951965332031,296.7333068847656,296.8105773925781,283.5006103515625,0.0,0.0,0.2507138848304748,0.2507138848304748,1.0,1.0,-0.0088346293196082,0.0023009886499494,0.0065336409024894,-0.0292538069188594,0.0,0.0,0.0,-0.0509884394705295,60.0,1076.1590576171875,0.0,-5.980834885122022e-06,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.794738003988007e-28,2.123637727275766e-28,2.415250626815328e-31,7.301480253613724e-18,7.296294658353629e-18,5.1854825728923415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.0,0.0,0.000118200397992,297.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9488830566406,0.0,0.0,0.0001404126960551,298.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.0,0.0,0.0001347833895124,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.0,0.0,0.0001354761916445,297.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94500732421875,0.0,0.0,0.0005539077101275,284.9599609375,294.1499938964844,296.41619873046875,293.7945861816406,296.7241516113281,296.7246398925781,283.29510498046875,0.0,0.0,0.1671425998210907,0.1671425998210907,1.0,1.0,-0.0012995763681828,0.0009161360212601,0.000383440288715,-0.0299289412796497,0.0,0.0,0.0,-0.0118034351617097,60.0,493.2533264160156,0.0,-1.151431376911205e-07,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.233081206778742e-40,-2.995051259740004e-40,-6.80260339506482e-41,1.973049519757015e-20,1.6027776281841377e-20,3.702719723522342e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.0,0.0,9.895850962493569e-05,297.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.0,0.0,0.0001043763331836,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.0,0.0,7.741901936242357e-05,297.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.0,0.0,0.0001043243901222,297.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9439697265625,0.0,0.0,0.0004939305363222,284.9582824707031,294.1499938964844,296.4054260253906,293.7940979003906,296.72100830078125,296.6517944335937,283.2295227050781,0.0,0.0,0.0835712999105453,0.0835712999105453,1.0,1.0,-0.0010549740400165,5.395234620664269e-05,0.0010010215919464,-0.0304018054157495,0.0,0.0,0.0,-0.0107517642900347,60.0,222.27618408203125,0.0,-7.588285200199607e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.155029958842516e-42,8.731490731207935e-42,4.6481070061654176e-42,-9.1983380766756e-21,-4.6510948166146755e-21,-4.547243663957707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454345703125,0.0,0.0,9.864100138656796e-05,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.0,0.0,0.0001038772825268,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9433288574219,0.0,0.0,7.672936771996319e-05,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94635009765625,0.0,0.0,0.0001038763439282,297.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429016113281,0.0,0.0,0.000492721912451,284.9566345214844,294.1499938964844,296.3949279785156,293.7937316894531,296.718017578125,296.59393310546875,283.2248229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511777363717,2.3014123939901765e-08,0.0010511548025533,-0.0300720278173685,0.0,0.0,0.0,-0.010684329085052,60.0,106.60663604736328,0.0,-7.533759571742848e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.271259217550975e-21,-4.63651010376346e-21,-4.6347495176843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.0,0.0,9.85130900517106e-05,298.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94549560546875,0.0,0.0,0.0001037398396874,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9421691894531,0.0,0.0,7.66225130064413e-05,297.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9451904296875,0.0,0.0,0.0001037397451,297.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9417419433594,0.0,0.0,0.0004920892533846,284.9548645019531,294.1499938964844,296.3846435546875,293.7934875488281,296.7149353027344,296.5475158691406,283.250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498074116185,1.168803631657056e-08,0.001049795653671,-0.0296653863042593,0.0,0.0,0.0,-0.0106070833280682,60.0,59.05225372314453,0.0,-7.514119459983706e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.272487063772735e-21,-4.636263322828758e-21,-4.636223740943977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9430236816406,0.0,0.0,9.83824284048751e-05,298.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.0,0.0,0.0001036021785694,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9409484863281,0.0,0.0,7.652070780750364e-05,298.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9439392089844,0.0,0.0,0.0001036021058098,297.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9405212402344,0.0,0.0,0.0004914367455057,284.9530334472656,294.1499938964844,296.37457275390625,293.7933349609375,296.7118225097656,296.50982666015625,283.2872009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484138038009,1.1525182586069604e-08,0.001048402278684,-0.0292391832917928,0.0,0.0,0.0,-0.0105263451114296,60.0,40.01415252685547,0.0,-7.494183051903748e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.272513720960444e-21,-4.6362572643770056e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9417419433594,0.0,0.0,9.82470010058023e-05,298.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429626464844,0.0,0.0,0.0001034595625242,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.939697265625,0.0,0.0,7.641537376912311e-05,298.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9426574707031,0.0,0.0,0.0001034594897646,297.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93927001953125,0.0,0.0,0.0004907603142783,284.9510803222656,294.1499938964844,296.3647155761719,293.79327392578125,296.7086181640625,296.4787902832031,283.3277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469696717336,1.1356307005883082e-08,0.0010469582630321,-0.0287971999496221,0.0,0.0,0.0,-0.0104426266625523,60.0,32.07105255126953,0.0,-7.47355102248548e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.272513720960444e-21,-4.636256860480222e-21,-4.636256860480222e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403991699219,0.0,0.0,9.810788469621912e-05,298.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.94158935546875,0.0,0.0,0.0001033130611176,298.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383544921875,0.0,0.0,7.630715845152736e-05,298.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9412841796875,0.0,0.0,0.000103312988358,297.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9379272460937,0.0,0.0,0.0004900654312223,284.9490661621094,294.1499938964844,296.3551025390625,293.7933044433594,296.70538330078125,296.45281982421875,283.3689880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454860748723,1.1182827996947252e-08,0.0010454748990014,-0.0283431522548198,0.0,0.0,0.0,-0.0103566264733672,60.0,28.59748649597168,0.0,-7.452386086015397e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.272513720960444e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93896484375,0.0,0.0,9.79661854216829e-05,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.940185546875,0.0,0.0,0.0001031638312269,298.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369506835937,0.0,0.0,7.619693496963009e-05,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9398803710937,0.0,0.0,0.0001031637657433,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9365234375,0.0,0.0,0.0004893576260656,284.94696044921875,294.1499938964844,296.3456420898437,293.7934265136719,296.7020874023437,296.4307861328125,283.4097595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043975003995,1.1006126676704753e-08,0.0010439640609547,-0.0278806518763303,0.0,0.0,0.0,-0.0102690272033214,60.0,26.98006629943848,0.0,-7.430858772750072e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375,0.0,0.0,9.78229581960477e-05,298.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.938720703125,0.0,0.0,0.0001030130079016,299.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354858398437,0.0,0.0,7.608553278259933e-05,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383850097656,0.0,0.0,0.000103012935142,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9350891113281,0.0,0.0,0.0004886421957053,284.9447937011719,294.1499938964844,296.33642578125,293.7936096191406,296.69873046875,296.4117431640625,283.4496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424477513879,1.0827530871893032e-08,0.001042436924763,-0.0274131763726472,0.0,0.0,0.0,-0.010180490091443,60.0,26.11707305908203,0.0,-7.409132507518734e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9360046386719,0.0,0.0,9.767922892933711e-05,298.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93719482421875,0.0,0.0,0.0001028616461553,299.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339904785156,0.0,0.0,7.597373041789979e-05,298.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0001028615733957,298.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335632324219,0.0,0.0,0.0004879242624156,284.94256591796875,294.1499938964844,296.3273620605469,293.7938537597656,296.6953430175781,296.39508056640625,283.4886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409150272607,1.0648306236760165e-08,0.0010409044334664,-0.0269440356642007,0.0,0.0,0.0,-0.0100916409865021,60.0,25.578489303588867,0.0,-7.387361478095046e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344177246094,0.0,0.0,9.7535943496041e-05,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.93560791015625,0.0,0.0,0.0001027107573463,299.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93243408203125,0.0,0.0,7.586228457512334e-05,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.935302734375,0.0,0.0,0.0001027106918627,298.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320068359375,0.0,0.0,0.0004872085992246,284.9402770996094,294.1499938964844,296.3184814453125,293.7941589355469,296.69189453125,296.3802490234375,283.5266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393871925771,1.0469646483102224e-08,0.0010393767151981,-0.0264763589948415,0.0,0.0,0.0,-0.0100030722096562,60.0,25.17952919006348,0.0,-7.365691345739833e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.93280029296875,0.0,0.0,9.739400411490352e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339904785156,0.0,0.0,0.0001025612800731,299.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9308166503906,0.0,0.0,7.575187919428572e-05,298.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9336853027344,0.0,0.0,0.0001025612145895,298.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.930419921875,0.0,0.0,0.000486499571707,284.9379272460937,294.1499938964844,296.30975341796875,293.7945251464844,296.6883850097656,296.3668518066406,283.5636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378735605627,1.0292653840338062e-08,0.0010378633160144,-0.0260130260139703,0.0,0.0,0.0,-0.0099153295159339,60.0,24.838542938232425,0.0,-7.344254271401951e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93115234375,0.0,0.0,9.725422569317745e-05,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93231201171875,0.0,0.0,0.0001024140801746,299.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,7.564315455965698e-05,298.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320068359375,0.0,0.0,0.000102414014691,298.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92877197265625,0.0,0.0,0.0004858013708144,284.9355163574219,294.1499938964844,296.3012084960937,293.7948913574219,296.68487548828125,296.3546447753906,283.5997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363830951973,1.0118357707256113e-08,0.0010363729670643,-0.0255567375570535,0.0,0.0,0.0,-0.0098289232701063,60.0,24.52627944946289,0.0,-7.323174600060156e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.929443359375,0.0,0.0,9.711733582662418e-05,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306030273437,0.0,0.0,0.0001022699216264,299.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.927490234375,0.0,0.0,7.55366709199734e-05,298.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9303283691406,0.0,0.0,0.0001022698561428,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9270935058594,0.0,0.0,0.0004851176054216,284.9330444335937,294.1499938964844,296.29278564453125,293.7953186035156,296.6813049316406,296.3433837890625,283.6349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349232470616,9.94766313766604e-09,0.0010349133517593,-0.0251098629087209,0.0,0.0,0.0,-0.0097443023696541,60.0,24.22870445251465,0.0,-7.302560334210284e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.927734375,0.0,0.0,9.698398935142905e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288635253906,0.0,0.0,0.0001021295029204,299.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92578125,0.0,0.0,7.543295942014083e-05,298.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9285888671875,0.0,0.0,0.0001021294374368,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9253845214844,0.0,0.0,0.0004844515642616,284.9305419921875,294.1499938964844,296.2845458984375,293.7957458496094,296.6776733398437,296.33282470703125,283.6691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335013503208,9.781394361141338e-09,0.0010334915714338,-0.0246745590120553,0.0,0.0,0.0,-0.0096618765965104,60.0,23.94082832336425,0.0,-7.282507397121665e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92596435546875,0.0,0.0,9.685477562015876e-05,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9270935058594,0.0,0.0,0.0001019934206851,299.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.92401123046875,0.0,0.0,7.53324493416585e-05,298.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267883300781,0.0,0.0,0.0001019933552015,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9236145019531,0.0,0.0,0.0004838061286136,284.927978515625,294.1499938964844,296.27642822265625,293.79620361328125,296.6740417480469,296.3229064941406,283.7025756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321234585717,9.620264584953022e-09,0.0010321137961,-0.0242526978254318,0.0,0.0,0.0,-0.0095819970592856,60.0,23.66071891784668,0.0,-7.263101053922584e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92413330078125,0.0,0.0,9.673016757005826e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92529296875,0.0,0.0,0.0001018621987896,299.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222412109375,0.0,0.0,7.523552631027997e-05,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.92498779296875,0.0,0.0,0.0001018621333059,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9218444824219,0.0,0.0,0.0004831837140955,284.9253845214844,294.1499938964844,296.2684326171875,293.79669189453125,296.6703491210937,296.3135070800781,283.735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030794577673,9.464882211318582e-09,0.001030785148032,-0.0238458700478076,0.0,0.0,0.0,-0.0095049673691391,60.0,23.38800048828125,0.0,-7.244411648343886e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223022460937,0.0,0.0,9.661057993071154e-05,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234313964844,0.0,0.0,0.0001017362665152,299.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92041015625,0.0,0.0,7.514250319218263e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92315673828125,0.0,0.0,0.0001017362010315,298.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9200134277344,0.0,0.0,0.0004825863870792,284.9227600097656,294.1499938964844,296.2605285644531,293.7971496582031,296.6666259765625,296.30450439453125,283.766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.315755278294093e-09,0.0010295099345967,-0.023455411195755,0.0,0.0,0.0,-0.0094310389831662,60.0,23.122333526611328,0.0,-7.226496734347165e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9204406738281,0.0,0.0,9.649633284425364e-05,298.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92156982421875,0.0,0.0,0.0001016159512801,299.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9185485839844,0.0,0.0,7.5053634645883e-05,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212951660156,0.0,0.0,0.0001016158857964,298.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91815185546875,0.0,0.0,0.0004820157191716,284.92010498046875,294.1499938964844,296.2527770996094,293.7975769042969,296.6628723144531,296.2958679199219,283.7977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283008450642,9.173280801633156e-09,0.0010282916482537,-0.023082360625267,0.0,0.0,0.0,-0.0093604084104299,60.0,22.86380386352539,0.0,-7.20940249721025e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9185485839844,0.0,0.0,9.63876591413282e-05,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.919677734375,0.0,0.0,0.0001015015077427,299.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91668701171875,0.0,0.0,7.496910984627903e-05,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194030761719,0.0,0.0,0.0001015014422591,298.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9162902832031,0.0,0.0,0.0004814729036297,284.9174194335937,294.1499938964844,296.2451171875,293.7980041503906,296.6590881347656,296.2875061035156,283.8279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.03775987382005e-09,0.001027132733725,-0.022727508097887,0.0,0.0,0.0,-0.0092932246625423,60.0,22.61241340637207,0.0,-7.193160911356244e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9166564941406,0.0,0.0,9.628473344491796e-05,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9177551269531,0.0,0.0,0.0001013931178022,299.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9147644042969,0.0,0.0,7.488904520869255e-05,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,0.0001013930595945,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9143981933594,0.0,0.0,0.0004809588135685,284.9147033691406,294.1499938964844,296.237548828125,293.7984313964844,296.6552734375,296.2793884277344,283.8573608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260440176352,8.909401216783408e-09,0.0010260351700708,-0.022391403093934,0.0,0.0,0.0,-0.0092295911163091,60.0,22.36823272705078,0.0,-7.177794003609962e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9147033691406,0.0,0.0,9.618765761842953e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158020019531,0.0,0.0,0.0001012908833217,299.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.912841796875,0.0,0.0,7.481353532057256e-05,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91552734375,0.0,0.0,0.0001012908251141,298.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9124755859375,0.0,0.0,0.0004804738855455,284.9119567871094,294.1499938964844,296.2300720214844,293.7987976074219,296.65142822265625,296.2715148925781,283.88604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788325622788307e-09,0.0010249997721984,-0.0220743604004383,0.0,0.0,0.0,-0.0091695692390203,60.0,22.131175994873047,0.0,-7.163314563740641e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9127502441406,0.0,0.0,9.609645348973572e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9138488769531,0.0,0.0,0.0001011948406812,299.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.910888671875,0.0,0.0,7.474259473383427e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91357421875,0.0,0.0,0.0001011947751976,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9105224609375,0.0,0.0,0.0004800183232873,284.9091796875,294.1499938964844,296.22265625,293.7991027832031,296.6475524902344,296.2637939453125,283.9140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240357369184,8.674573948042053e-09,0.0010240271221846,-0.0217764880508184,0.0,0.0,0.0,-0.0091131767258048,60.0,21.90127754211425,0.0,-7.149724723376495e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107666015625,0.0,0.0,9.601109923096374e-05,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.911865234375,0.0,0.0,0.0001011049535009,299.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.908935546875,0.0,0.0,7.467620162060484e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115905761719,0.0,0.0,0.0001011048952932,298.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085693359375,0.0,0.0,0.0004795920103788,284.9063720703125,294.1499938964844,296.21533203125,293.79937744140625,296.6436462402344,296.2562561035156,283.9413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231253691017,8.568115106299956e-09,0.0010231167543679,-0.0214977096766233,0.0,0.0,0.0,-0.0090604005381464,60.0,21.67839813232422,0.0,-7.13701737709016e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9087829589844,0.0,0.0,9.593152935849504e-05,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90985107421875,0.0,0.0,0.000101021156297,299.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9069519042969,0.0,0.0,7.461430504918098e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9095764160156,0.0,0.0,0.0001010210908134,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9065856933594,0.0,0.0,0.0004791945393662,284.9035949707031,294.1499938964844,296.20806884765625,293.79962158203125,296.63970947265625,296.2488098144531,283.9678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022276468575,8.468855838827949e-09,0.0010222679702565,-0.0212377794086933,0.0,0.0,0.0,-0.0090111931785941,60.0,21.462432861328125,0.0,-7.125179024569661e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9067687988281,0.0,0.0,9.585761290509254e-05,298.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9078369140625,0.0,0.0,0.0001009433108265,299.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.90496826171875,0.0,0.0,7.455680315615609e-05,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9075622558594,0.0,0.0,0.0001009432526188,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9045715332031,0.0,0.0,0.0004788253281731,284.9007568359375,294.1499938964844,296.2008361816406,293.7997436523437,296.6357727050781,296.24151611328125,283.99383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376647819829941e-09,0.0010214794892817,-0.0209963116794824,0.0,0.0,0.0,-0.0089654820039868,60.0,21.253183364868164,0.0,-7.114191191703868e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9047546386719,0.0,0.0,9.578919707564636e-05,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057922363281,0.0,0.0,0.0001008712642942,299.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9029541015625,0.0,0.0,7.450358680216596e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.905517578125,0.0,0.0,0.0001008712060865,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9025573730469,0.0,0.0,0.0004784836200997,284.8979187011719,294.1499938964844,296.19366455078125,293.7998352050781,296.6317749023437,296.2342834472656,284.0191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020757947117,8.291299202767277e-09,0.0010207495652139,-0.0207728017121553,0.0,0.0,0.0,-0.0089231710880994,60.0,21.05063438415528,0.0,-7.10402829895429e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027099609375,0.0,0.0,9.572609997121616e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037475585937,0.0,0.0,0.0001008048202493,299.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9009094238281,0.0,0.0,7.445451046805829e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9034729003906,0.0,0.0,0.0001008047547657,298.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9005432128906,0.0,0.0,0.0004781684547197,284.89508056640625,294.1499938964844,296.1865234375,293.7998046875,296.6277770996094,296.2271728515625,284.0438537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200846008956,8.212576396715576e-09,0.0010200764518231,-0.0205666404217481,0.0,0.0,0.0,-0.0088841440156102,60.0,20.854476928710938,0.0,-7.094660503526029e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9006652832031,0.0,0.0,9.566811786498874e-05,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017028808594,0.0,0.0,0.000100743753137,299.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988647460937,0.0,0.0,7.440940680680797e-05,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.90142822265625,0.0,0.0,0.0001007436949294,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.89849853515625,0.0,0.0,0.0004778788716066,284.8922119140625,294.1499938964844,296.179443359375,293.7997131347656,296.6237487792969,296.2200927734375,284.06793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194658534601,8.140227159003643e-09,0.0010194577043876,-0.0203771702945232,0.0,0.0,0.0,-0.0088482778519392,60.0,20.664661407470703,0.0,-7.08605654153871e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8985900878906,0.0,0.0,9.561501792632043e-05,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8996276855469,0.0,0.0,0.0001006878374028,299.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8968200683594,0.0,0.0,7.436810119543225e-05,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0001006877791951,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8964538574219,0.0,0.0,0.0004776136483997,284.88934326171875,294.1499938964844,296.17236328125,293.79949951171875,296.61968994140625,296.2131042480469,284.0914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188992600888,8.073965496180335e-09,0.0010188911110162,-0.0202036406844854,0.0,0.0,0.0,-0.0088154291734099,60.0,20.480892181396484,0.0,-7.078181596398282e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8965148925781,0.0,0.0,9.55665818764828e-05,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8975524902344,0.0,0.0,0.000100636818388,299.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.894775390625,0.0,0.0,7.433041901094839e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89727783203125,0.0,0.0,0.0001006367601803,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8944091796875,0.0,0.0,0.0004773716791532,284.886474609375,294.1499938964844,296.165283203125,293.7991943359375,296.6156005859375,296.20611572265625,284.1143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183821432292,8.013504526616089e-09,0.001018374110572,-0.0200452990829944,0.0,0.0,0.0,-0.0087854554876685,60.0,20.303071975708008,0.0,-7.070999430425219e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8944396972656,0.0,0.0,9.552254778100178e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8954772949219,0.0,0.0,0.0001005904487101,299.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8927001953125,0.0,0.0,7.429616380250081e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89520263671875,0.0,0.0,0.0001005903905024,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.892333984375,0.0,0.0,0.0004771517706103,284.88360595703125,294.1499938964844,296.1582336425781,293.7987670898437,296.6114807128906,296.1991882324219,284.1367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179120581597,7.958539605112946e-09,0.0010179040255025,-0.0199013501405715,0.0,0.0,0.0,-0.0087582068517804,60.0,20.13091278076172,0.0,-7.064473095397261e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8923645019531,0.0,0.0,9.548268280923368e-05,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.89337158203125,0.0,0.0,0.0001005484664347,299.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.890625,0.0,0.0,7.426515367114916e-05,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89312744140625,0.0,0.0,0.000100548400951,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8902587890625,0.0,0.0,0.0004769526422023,284.8807373046875,294.1499938964844,296.1511535644531,293.7981872558594,296.6073303222656,296.1922912597656,284.1585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174863273277,7.908766974651371e-09,0.0010174784110859,-0.0197709985077381,0.0,0.0,0.0,-0.0087335323914885,60.0,19.964311599731445,0.0,-7.058566353634887e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8902587890625,0.0,0.0,9.54467395786196e-05,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.89129638671875,0.0,0.0,0.0001005106096272,299.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885498046875,0.0,0.0,7.423719216603786e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8910217285156,0.0,0.0,0.0001005105514195,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88818359375,0.0,0.0,0.0004767731297761,284.8778686523437,294.1499938964844,296.14410400390625,293.7975158691406,296.6031799316406,296.1853942871094,284.179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171025060117,7.863884654568665e-09,0.0010170945897698,-0.0196534544229507,0.0,0.0,0.0,-0.0087112821638584,60.0,19.80301856994629,0.0,-7.053241546373101e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
