time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782620,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.88818359375,0.0,0.0,9.541447798255832e-05,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8891906738281,0.0,0.0,0.0001004766381811,299.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8864440917969,0.0,0.0,7.421209738822654e-05,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.888916015625,0.0,0.0,0.0001004765799734,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861083984375,0.0,0.0,0.0004766120109707,284.8749694824219,294.1499938964844,296.1369934082031,293.7966613769531,296.5989990234375,296.17852783203125,284.20074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167579166591,7.823593328737388e-09,0.0010167501168325,-0.0195479318499565,0.0,0.0,0.0,-0.0086913080886006,60.0,19.6468448638916,0.0,-7.04846385701785e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8860778808594,0.0,0.0,9.538567246636376e-05,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8870849609375,0.0,0.0,0.0001004462974378,299.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843688964844,0.0,0.0,7.418968743877485e-05,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8868103027344,0.0,0.0,0.0001004462392302,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.884033203125,0.0,0.0,0.0004764681216329,284.8721008300781,294.1499938964844,296.1298828125,293.7956848144531,296.59478759765625,296.1716613769531,284.2210998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164501145482,7.787603450992721e-09,0.0010164423147216,-0.0194536726921796,0.0,0.0,0.0,-0.0086734658107161,60.0,19.49555778503418,0.0,-7.044197047889611e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.88397216796875,0.0,0.0,9.536008292343467e-05,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8849792480469,0.0,0.0,0.0001004193472908,299.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822937011719,0.0,0.0,7.416978041874245e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8847045898437,0.0,0.0,0.0001004192890832,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8819274902344,0.0,0.0,0.0004763403267133,284.8692321777344,294.1499938964844,296.1227111816406,293.7945556640625,296.5905456542969,296.1647644042969,284.2409362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161766549572,7.755625475169836e-09,0.0010161688551306,-0.0193699225783348,0.0,0.0,0.0,-0.008657612837851,60.0,19.349044799804688,0.0,-7.040407012937068e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818664550781,0.0,0.0,9.533752017887308e-05,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88287353515625,0.0,0.0,0.0001003955840133,299.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.88018798828125,0.0,0.0,7.415222353301942e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8825988769531,0.0,0.0,0.0001003955258056,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8798522949219,0.0,0.0,0.0004762276366818,284.8663635253906,294.1499938964844,296.11553955078125,293.7932434082031,296.5863037109375,296.1578674316406,284.2603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015935325995,7.72741515220332e-09,0.0010159276425838,-0.0192960388958454,0.0,0.0,0.0,-0.0086436280980706,60.0,19.207035064697266,0.0,-7.037064619908051e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8797607421875,0.0,0.0,9.531780960969628e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807678222656,0.0,0.0,0.0001003748257062,299.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.87811279296875,0.0,0.0,7.413688581436872e-05,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804931640625,0.0,0.0,0.0001003747674985,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87774658203125,0.0,0.0,0.0004761292075272,284.863525390625,294.1499938964844,296.1082763671875,293.791748046875,296.5820007324219,296.15093994140625,284.279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157244978472,7.702761095629285e-09,0.001015716814436,-0.0192314721643924,0.0,0.0,0.0,-0.0086314063519239,60.0,19.069440841674805,0.0,-7.034144289264077e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8776550292969,0.0,0.0,9.530076931696384e-05,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.878662109375,0.0,0.0,0.0001003568759188,299.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8760070800781,0.0,0.0,7.412362901959568e-05,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8783874511719,0.0,0.0,0.0001003568249871,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87567138671875,0.0,0.0,0.000476044107927,284.86065673828125,294.1499938964844,296.1009826660156,293.7900695800781,296.57769775390625,296.1439819335937,284.2978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155421914532,7.681440372664383e-09,0.001015534508042,-0.0191756300628185,0.0,0.0,0.0,-0.008620835840702,60.0,18.935997009277344,0.0,-7.031619020381187e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8755798339844,0.0,0.0,9.528621740173548e-05,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8765563964844,0.0,0.0,0.000100341552752,299.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739318847656,0.0,0.0,7.411230762954801e-05,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.87628173828125,0.0,0.0,0.0001003414945444,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.87359619140625,0.0,0.0,0.0004759714356623,284.8578186035156,294.1499938964844,296.0935974121094,293.7882080078125,296.5733642578125,296.136962890625,284.31591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153863113373,7.663217616027396e-09,0.0010153786279261,-0.0191279035061597,0.0,0.0,0.0,-0.0086118020117282,60.0,18.80660820007324,0.0,-7.029461102092682e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8734741210937,0.0,0.0,9.52739574131556e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744506835937,0.0,0.0,0.0001003286379273,299.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.871826171875,0.0,0.0,7.41027615731582e-05,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87420654296875,0.0,0.0,0.0001003285797196,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8714904785156,0.0,0.0,0.000475910201203,284.85498046875,294.1499938964844,296.0861511230469,293.7861633300781,296.5689697265625,296.1299133300781,284.3335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152547620236,7.647847688474485e-09,0.0010152471950277,-0.0190876480191946,0.0,0.0,0.0,-0.0086041828617453,60.0,18.681026458740234,0.0,-7.0276414021464e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713684082031,0.0,0.0,9.526377834845334e-05,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8723449707031,0.0,0.0,0.0001003179058898,299.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697509765625,0.0,0.0,7.409483805531636e-05,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8721008300781,0.0,0.0,0.0001003178549581,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8694152832031,0.0,0.0,0.0004758593568112,284.8521728515625,294.1499938964844,296.07861328125,293.78387451171875,296.5645751953125,296.1228332519531,284.35089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151455644518,7.635068577371841e-09,0.0010151378810405,-0.0190541800111532,0.0,0.0,0.0,-0.0085978470742702,60.0,18.559175491333008,0.0,-7.026127946119233e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692932128906,0.0,0.0,9.525545465294272e-05,298.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702392578125,0.0,0.0,0.0001003091456368,299.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86767578125,0.0,0.0,7.408836245303974e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699951171875,0.0,0.0,0.0001003090874291,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8673400878906,0.0,0.0,0.0004758178256452,284.849365234375,294.1499938964844,296.07098388671875,293.7814025878906,296.5601806640625,296.1156616210937,284.3677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150561574846,7.624613829193551e-09,0.0010150484740734,-0.0190267991274595,0.0,0.0,0.0,-0.0085926642641425,60.0,18.44083976745605,0.0,-7.024890891216273e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,9.52487753238529e-05,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681640625,0.0,0.0,0.0001003021025098,299.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656005859375,0.0,0.0,7.40831601433456e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.867919921875,0.0,0.0,0.0001003020515781,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8652648925781,0.0,0.0,0.0004757844726555,284.8465881347656,294.1499938964844,296.0632629394531,293.7786865234375,296.55572509765625,296.1084289550781,284.38433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149840964004,7.61619922684531e-09,0.0010149765294045,-0.0190047603100538,0.0,0.0,0.0,-0.0085884928703308,60.0,18.328510284423828,0.0,-7.023894710300739e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651428222656,0.0,0.0,9.524350753054024e-05,298.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8660888671875,0.0,0.0,0.0001002965509542,299.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.863525390625,0.0,0.0,7.407906377920881e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658447265625,0.0,0.0,0.0001002965000225,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8632202148437,0.0,0.0,0.0004757581918966,284.84381103515625,294.1499938964844,296.055419921875,293.7757263183594,296.5512390136719,296.10113525390625,284.4005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149272857233,7.609546770481757e-09,0.0010149196023121,-0.0189873371273279,0.0,0.0,0.0,-0.008585195057094,60.0,18.23745346069336,0.0,-7.023107428949515e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8630676269531,0.0,0.0,9.523946937406436e-05,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.864013671875,0.0,0.0,0.0001002923017949,299.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614807128906,0.0,0.0,7.407591328956187e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86376953125,0.0,0.0,0.0001002922508632,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86114501953125,0.0,0.0,0.0004757380520459,284.8410339355469,294.1499938964844,296.0474548339844,293.7725524902344,296.5467224121094,296.09375,284.41632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148835135623,7.604430862784284e-09,0.0010148758301511,-0.0189739372581243,0.0,0.0,0.0,-0.0085826590657234,60.0,18.15366554260254,0.0,-7.022502046538649e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8609924316406,0.0,0.0,9.523683547740802e-05,298.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619384765625,0.0,0.0,0.0001002895223791,299.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85943603515625,0.0,0.0,7.407386146951467e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8616943359375,0.0,0.0,0.0001002894641715,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8591003417969,0.0,0.0,0.0004757248971145,284.8382873535156,294.1499938964844,296.0393981933594,293.76910400390625,296.54217529296875,296.0862731933594,284.43182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148546425625,7.601055784789423e-09,0.0010148469591513,-0.0189650990068912,0.0,0.0,0.0,-0.0085809854790568,60.0,18.071155548095703,0.0,-7.022102721521152e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85894775390625,0.0,0.0,9.52357950154692e-05,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85986328125,0.0,0.0,0.0001002884164336,299.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573608398437,0.0,0.0,7.407304656226188e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.859619140625,0.0,0.0,0.0001002883655019,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570556640625,0.0,0.0,0.0004757196875289,284.8355712890625,294.1499938964844,296.0311889648437,293.7654113769531,296.53759765625,296.0787048339844,284.4469909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148427681997,7.599670226454691e-09,0.0010148352012038,-0.0189614705741405,0.0,0.0,0.0,-0.0085802990943193,60.0,17.99091148376465,0.0,-7.02193858614919e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8569030761719,0.0,0.0,9.523642802378164e-05,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578186035156,0.0,0.0,0.0001002890858217,299.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8553466796875,0.0,0.0,7.407353405142203e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8575744628906,0.0,0.0,0.000100289027614,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8550109863281,0.0,0.0,0.0004757228889502,284.8328552246094,294.1499938964844,296.0228271484375,293.7614440917969,296.5329895019531,296.0710144042969,284.4618530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148487053811,7.600372775584674e-09,0.0010148411383852,-0.0189633108675479,0.0,0.0,0.0,-0.0085806474089622,60.0,17.912540435791016,0.0,-7.022021719649274e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548583984375,0.0,0.0,9.523869084659964e-05,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85577392578125,0.0,0.0,0.0001002914650598,299.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533020019531,0.0,0.0,7.407529483316466e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85552978515625,0.0,0.0,0.0001002914141281,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529968261719,0.0,0.0,0.0004757342394441,284.8301696777344,294.1499938964844,296.01434326171875,293.7572021484375,296.5283508300781,296.063232421875,284.4764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148722212761,7.603113694187869e-09,0.0010148645378649,-0.0189704895019531,0.0,0.0,0.0,-0.008582005277276,60.0,17.835996627807617,0.0,-7.02234572713678e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.85284423828125,0.0,0.0,9.524245251668616e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8537292480469,0.0,0.0,0.0001002954231807,299.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8512878417969,0.0,0.0,7.407821249216795e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.853515625,0.0,0.0,0.000100295372249,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8509826660156,0.0,0.0,0.0004757530114147,284.8274841308594,294.1499938964844,296.00567626953125,293.7526550292969,296.5236511230469,296.0553283691406,284.4906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149114532396,7.607711793866656e-09,0.0010149038862437,-0.0189825315028429,0.0,0.0,0.0,-0.0085842851549386,60.0,17.761098861694336,0.0,-7.022890002872374e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.850830078125,0.0,0.0,9.524748020339756e-05,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8517150878906,0.0,0.0,0.0001003007128019,299.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8492736816406,0.0,0.0,7.408211968140677e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514709472656,0.0,0.0,0.0001003006618702,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8489685058594,0.0,0.0,0.0004757781571242,284.8248596191406,294.1499938964844,295.9968566894531,293.7478332519531,296.5189514160156,296.0472717285156,284.5046081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149643057957,7.613893515667769e-09,0.0010149567387998,-0.01899872161448,0.0,0.0,0.0,-0.0085873492062091,60.0,17.687835693359375,0.0,-7.023621861890207e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.84881591796875,0.0,0.0,9.525348286842927e-05,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497009277344,0.0,0.0,0.0001003070356091,299.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8472900390625,0.0,0.0,7.408678357023746e-05,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8494873046875,0.0,0.0,0.0001003069846774,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84698486328125,0.0,0.0,0.0004758081631734,284.8222351074219,294.1499938964844,295.98785400390625,293.74273681640625,296.5141906738281,296.0390930175781,284.518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150276357308,7.621290265547032e-09,0.0010150199523195,-0.0190180949866771,0.0,0.0,0.0,-0.008591016754508,60.0,17.616060256958008,0.0,-7.024497250540662e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8468017578125,0.0,0.0,9.52601185417734e-05,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84771728515625,0.0,0.0,0.0001003140132525,299.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,7.40919349482283e-05,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84747314453125,0.0,0.0,0.0001003139623207,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8450012207031,0.0,0.0,0.0004758413124363,284.8196105957031,294.1499938964844,295.97869873046875,293.7373046875,296.5093994140625,296.0307922363281,284.53173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150976013392,7.629470388792471e-09,0.0010150899179279,-0.0190395191311836,0.0,0.0,0.0,-0.0085950717329978,60.0,17.545665740966797,0.0,-7.025465720289503e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,9.526695794193074e-05,298.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8457336425781,0.0,0.0,0.0001003212164505,299.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,7.409725367324427e-05,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8454895019531,0.0,0.0,0.0001003211655188,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.843017578125,0.0,0.0,0.0004758754803333,284.8170471191406,294.1499938964844,295.9693298339844,293.7315368652344,296.5045471191406,296.0223083496094,284.5448913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151697788387,7.63790986013646e-09,0.0010151620954275,-0.0190616231411695,0.0,0.0,0.0,-0.008599255234003,60.0,17.47648048400879,0.0,-7.026464743375983e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8428649902344,0.0,0.0,9.527368820272386e-05,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.84375,0.0,0.0,0.0001003282959572,299.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.84136962890625,0.0,0.0,7.410247781081125e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435363769531,0.0,0.0,0.0001003282450255,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,0.0004759091243613,284.8144836425781,294.1499938964844,295.95977783203125,293.7254638671875,296.49969482421875,296.0137023925781,284.55780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152406757697,7.646211663825397e-09,0.0010152331087738,-0.0190833657979965,0.0,0.0,0.0,-0.0086033707484602,60.0,17.408493041992188,0.0,-7.027447423979538e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409118652344,0.0,0.0,9.527988004265352e-05,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.841796875,0.0,0.0,0.0001003348152153,299.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8394470214844,0.0,0.0,7.410729449475184e-05,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.841552734375,0.0,0.0,0.0001003347642836,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8391418457031,0.0,0.0,0.0004759400908369,284.8119506835937,294.1499938964844,295.95001220703125,293.71905517578125,296.4947509765625,296.0048828125,284.57049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153061011806,7.653849110056399e-09,0.0010152984177693,-0.0191033668816089,0.0,0.0,0.0,-0.0086071575060486,60.0,17.341432571411133,0.0,-7.028351944882162e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8389587402344,0.0,0.0,9.528585360385478e-05,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.83984375,0.0,0.0,0.0001003411016426,299.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8374938964844,0.0,0.0,7.411192927975208e-05,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8396301269531,0.0,0.0,0.0001003410507109,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8371887207031,0.0,0.0,0.0004759699222631,284.8094482421875,294.1499938964844,295.94012451171875,293.7120361328125,296.48980712890625,295.9959411621094,284.5829467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153689654543,7.661205003728355e-09,0.0010153612820431,-0.0191226340830326,0.0,0.0,0.0,-0.0086108036339282,60.0,17.2752742767334,0.0,-7.029222359733468e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8370361328125,0.0,0.0,9.529276576358824e-05,298.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8379211425781,0.0,0.0,0.0001003483776003,299.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8356018066406,0.0,0.0,7.411730621242896e-05,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8376770019531,0.0,0.0,0.0001003483266686,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8352966308594,0.0,0.0,0.0004760044685099,284.8069763183594,294.1499938964844,295.93023681640625,293.7040710449219,296.4847717285156,295.9868469238281,284.5951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154419578611,7.669740398341673e-09,0.0010154342744499,-0.0191449895501136,0.0,0.0,0.0,-0.0086150355637073,60.0,17.209421157836914,0.0,-7.030233462046453e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.83514404296875,0.0,0.0,9.530047100270168e-05,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83599853515625,0.0,0.0,0.000100356490293,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83367919921875,0.0,0.0,7.412329432554543e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8357849121094,0.0,0.0,0.0001003564393613,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8333740234375,0.0,0.0,0.0004760429728776,284.80450439453125,294.1499938964844,295.9203186035156,293.6952514648437,296.479736328125,295.97760009765625,284.6071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155233321711,7.679261671000859e-09,0.0010155156487599,-0.0191699247807264,0.0,0.0,0.0,-0.0086197555065155,60.0,17.14378547668457,0.0,-7.031361093368106e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.833251953125,0.0,0.0,9.530881652608514e-05,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341064453125,0.0,0.0,0.0001003652723738,299.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.831787109375,0.0,0.0,7.412977720377967e-05,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8338623046875,0.0,0.0,0.0001003652214421,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8315124511719,0.0,0.0,0.0004760846786666,284.8020935058594,294.1499938964844,295.910400390625,293.6855773925781,296.4746398925781,295.96826171875,284.6189270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015611574985,7.689576975167256e-09,0.0010156038915738,-0.0191969405859708,0.0,0.0,0.0,-0.0086248684674501,60.0,17.07811164855957,0.0,-7.032582516330876e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.83135986328125,0.0,0.0,9.531776595395058e-05,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.83221435546875,0.0,0.0,0.000100374694739,299.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8299255371094,0.0,0.0,7.413673301925883e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8320007324219,0.0,0.0,0.0001003746438072,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8296203613281,0.0,0.0,0.000476129411254,284.7996826171875,294.1499938964844,295.90045166015625,293.67510986328125,296.469482421875,295.95880126953125,284.6305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157062206417,7.700649895525657e-09,0.0010156985372304,-0.0192259419709444,0.0,0.0,0.0,-0.0086303586140275,60.0,17.012386322021484,0.0,-7.03389417822109e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294982910156,0.0,0.0,9.532716649118812e-05,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8303527832031,0.0,0.0,0.0001003845973173,299.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8280639648437,0.0,0.0,7.414404535666108e-05,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8301086425781,0.0,0.0,0.0001003845463856,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8277893066406,0.0,0.0,0.0004761763848364,284.7973022460937,294.1499938964844,295.8905029296875,293.6638488769531,296.4642944335937,295.9492492675781,284.64190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158057557418,7.712289473715828e-09,0.0010157980723306,-0.0192564241588115,0.0,0.0,0.0,-0.0086361281573772,60.0,16.94657325744629,0.0,-7.035272631128464e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82763671875,0.0,0.0,9.533694537822156e-05,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8284912109375,0.0,0.0,0.0001003948855213,299.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82623291015625,0.0,0.0,7.415164145641029e-05,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8282775878906,0.0,0.0,0.0001003948345896,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8259582519531,0.0,0.0,0.0004762252501677,284.79498291015625,294.1499938964844,295.8805236816406,293.6518249511719,296.4590759277344,295.93963623046875,284.6531066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159092489629,7.724390016505822e-09,0.0010159015655517,-0.0192881170660257,0.0,0.0,0.0,-0.0086421268060803,60.0,16.880645751953125,0.0,-7.036706506369228e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8258361816406,0.0,0.0,9.534697892377152e-05,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.82666015625,0.0,0.0,0.0001004054429358,299.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.82440185546875,0.0,0.0,7.41594412829727e-05,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8264465332031,0.0,0.0,0.0001004053992801,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8241271972656,0.0,0.0,0.0004762753669638,284.79266357421875,294.1499938964844,295.8705444335937,293.6390991210937,296.45379638671875,295.9299621582031,284.6640930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160155361518,7.736812968062168e-09,0.0010160077363252,-0.0193206537514925,0.0,0.0,0.0,-0.0086482856422662,60.0,16.81458282470703,0.0,-7.038178040374987e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8240051269531,0.0,0.0,9.535719436826184e-05,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8248291015625,0.0,0.0,0.0001004162040771,299.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8226013183594,0.0,0.0,7.416738662868738e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8246154785156,0.0,0.0,0.0001004161531454,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0004763264150824,284.7903747558594,294.1499938964844,295.8605651855469,293.6257019042969,296.448486328125,295.9201965332031,284.6749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161236859858,7.749467734186055e-09,0.0010161160025745,-0.0193537957966327,0.0,0.0,0.0,-0.0086545590311288,60.0,16.748382568359375,0.0,-7.039677285547441e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222045898437,0.0,0.0,9.536746802041308e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8230285644531,0.0,0.0,0.0001004270161502,299.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8208312988281,0.0,0.0,7.417536835419014e-05,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.82281494140625,0.0,0.0,0.0001004269652185,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.820556640625,0.0,0.0,0.0004763777542393,284.7881164550781,294.1499938964844,295.8505554199219,293.61163330078125,296.443115234375,295.910400390625,284.68560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162325343117,7.762186449156161e-09,0.0010162247344851,-0.0193871073424816,0.0,0.0,0.0,-0.0086608650162816,60.0,16.682043075561523,0.0,-7.041184346689988e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8204345703125,0.0,0.0,9.537770529277624e-05,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212585449219,0.0,0.0,0.0001004377991193,299.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8190612792969,0.0,0.0,7.418333552777767e-05,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.821044921875,0.0,0.0,0.0001004377481876,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187866210937,0.0,0.0,0.0004764289187733,284.785888671875,294.1499938964844,295.8405456542969,293.596923828125,296.4377136230469,295.90057373046875,284.6960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163410333916,7.774871413346318e-09,0.001016333233565,-0.0194203294813632,0.0,0.0,0.0,-0.0086671533063054,60.0,16.61556625366211,0.0,-7.042687855118859e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8186950683594,0.0,0.0,9.538781159790231e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194885253906,0.0,0.0,0.0001004484365694,299.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173217773437,0.0,0.0,7.419118628604338e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0001004483856377,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8170166015625,0.0,0.0,0.0004764794139191,284.78369140625,294.1499938964844,295.8305358886719,293.5816345214844,296.4322509765625,295.8906555175781,284.7064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164480190724,7.787386735458313e-09,0.0010164402192458,-0.0194531064480543,0.0,0.0,0.0,-0.0086733577772974,60.0,16.548954010009766,0.0,-7.044171468351125e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.81695556640625,0.0,0.0,9.53976923483424e-05,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0001004588339128,299.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8155822753906,0.0,0.0,7.419886969728395e-05,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8175354003906,0.0,0.0,0.0001004587902571,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153076171875,0.0,0.0,0.0004765287740156,284.7815246582031,294.1499938964844,295.82049560546875,293.5657958984375,296.4267883300781,295.8807373046875,284.7165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165526764467,7.799620505011262e-09,0.0010165448766201,-0.0194851458072662,0.0,0.0,0.0,-0.0086794225499033,60.0,16.482208251953125,0.0,-7.04562168607481e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8152160644531,0.0,0.0,9.54072456806898e-05,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8160095214844,0.0,0.0,0.0001004688965622,299.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8138732910156,0.0,0.0,7.420629845000803e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158264160156,0.0,0.0,0.0001004688456305,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8135986328125,0.0,0.0,0.0004765765334013,284.7793884277344,294.1499938964844,295.8104553222656,293.5494384765625,296.4212341308594,295.87078857421875,284.7265930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166538413614,7.811451041561668e-09,0.0010166460415348,-0.0195161309093236,0.0,0.0,0.0,-0.0086852870881557,60.0,16.41533851623535,0.0,-7.0470242974352e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8135070800781,0.0,0.0,9.541639883536844e-05,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143310546875,0.0,0.0,0.0001004785299301,299.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8121643066406,0.0,0.0,7.421340706059709e-05,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8141174316406,0.0,0.0,0.0001004784862743,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8118896484375,0.0,0.0,0.000476622255519,284.7772827148437,294.1499938964844,295.8004150390625,293.5325622558594,296.4156799316406,295.8608093261719,284.7364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167506989091,7.822778869126523e-09,0.0010167428990826,-0.0195457972586154,0.0,0.0,0.0,-0.0086909029632806,60.0,16.348350524902344,0.0,-7.048367223205787e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
