time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17784960,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.81182861328125,0.0,0.0,9.542504994897172e-05,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8126220703125,0.0,0.0,0.000100487639429,299.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8105163574219,0.0,0.0,7.422013732139021e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8124389648437,0.0,0.0,0.0001004875957733,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81024169921875,0.0,0.0,0.0004766654747072,284.7752380371094,294.1499938964844,295.79034423828125,293.5152282714844,296.4100646972656,295.8507995605469,284.7461853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833486748154428e-09,0.0010168344015255,-0.0195738431066274,0.0,0.0,0.0,-0.0086962115019559,60.0,16.281267166137695,0.0,-7.04963696307459e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8101806640625,0.0,0.0,9.543312626192346e-05,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8109741210937,0.0,0.0,0.0001004961377475,299.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088684082031,0.0,0.0,7.422641647281125e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8107604980469,0.0,0.0,0.0001004960940917,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80859375,0.0,0.0,0.0004767058417201,284.773193359375,294.1499938964844,295.7803039550781,293.4974670410156,296.4044189453125,295.8407592773437,284.7557983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169277666136,7.843477867197635e-09,0.0010169198503717,-0.0196000076830387,0.0,0.0,0.0,-0.0087011642754077,60.0,16.21409797668457,0.0,-7.050821437815102e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8085327148437,0.0,0.0,9.544054773868992e-05,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.809326171875,0.0,0.0,0.000100503952126,299.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072204589844,0.0,0.0,7.423217903124169e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8091125488281,0.0,0.0,0.0001005039084702,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.80694580078125,0.0,0.0,0.0004767429200001,284.77117919921875,294.1499938964844,295.7702331542969,293.47930908203125,296.3987121582031,295.8307189941406,284.7652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170062305405,7.852650085737878e-09,0.0010169983142986,-0.0196240302175283,0.0,0.0,0.0,-0.008705710992217,60.0,16.146841049194336,0.0,-7.051909278743551e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8069152832031,0.0,0.0,9.54472488956526e-05,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8077087402344,0.0,0.0,0.0001005110025289,299.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056030273437,0.0,0.0,7.423738861689344e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8074951171875,0.0,0.0,0.0001005109588732,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8053283691406,0.0,0.0,0.0004767764185089,284.7691955566406,294.1499938964844,295.7601623535156,293.46075439453125,296.3929748535156,295.8206481933594,284.7745666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170768946409,7.860923467717384e-09,0.0010170690948143,-0.0196456965059041,0.0,0.0,0.0,-0.0087098125368356,60.0,16.079517364501953,0.0,-7.052890538261637e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8053283691406,0.0,0.0,9.54531496972777e-05,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8060913085937,0.0,0.0,0.0001005172161967,299.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80401611328125,0.0,0.0,7.424197247019038e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.805908203125,0.0,0.0,0.000100517172541,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8037414550781,0.0,0.0,0.0004768059006892,284.76727294921875,294.1499938964844,295.7500915527344,293.4418640136719,296.38720703125,295.8105773925781,284.7837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171391768381,7.868202978045247e-09,0.0010171312605962,-0.0196647625416517,0.0,0.0,0.0,-0.0087134214118123,60.0,16.012149810791016,0.0,-7.053753847685584e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8037414550781,0.0,0.0,9.545819921186194e-05,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80450439453125,0.0,0.0,0.0001005225276458,299.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8024597167969,0.0,0.0,7.424589421134442e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8043212890625,0.0,0.0,0.00010052248399,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021850585937,0.0,0.0,0.000476831162814,284.7653503417969,294.1499938964844,295.739990234375,293.42266845703125,296.3813781738281,295.80047607421875,284.7928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171923786401,7.874426444232085e-09,0.0010171845788136,-0.0196810625493526,0.0,0.0,0.0,-0.008716506883502,60.0,15.944764137268066,0.0,-7.054492101588039e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021850585937,0.0,0.0,9.546232467982918e-05,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0001005268713925,299.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8009033203125,0.0,0.0,7.424910290865228e-05,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8027648925781,0.0,0.0,0.0001005268277367,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006286621094,0.0,0.0,0.000476851768326,284.76348876953125,294.1499938964844,295.7299194335937,293.4031982421875,296.37554931640625,295.7904052734375,284.80181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172358015552,7.879496166651734e-09,0.0010172278853133,-0.0196943394839763,0.0,0.0,0.0,-0.0087190205231308,60.0,15.877378463745115,0.0,-7.055093931285229e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006591796875,0.0,0.0,9.546545334160328e-05,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8014221191406,0.0,0.0,0.0001005301674013,299.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.79937744140625,0.0,0.0,7.425153307849541e-05,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8012084960937,0.0,0.0,0.0001005301237455,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991027832031,0.0,0.0,0.0004768674261868,284.7616577148437,294.1499938964844,295.7198181152344,293.38348388671875,296.3696594238281,295.7803039550781,284.8106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172685142606,7.883325103819061e-09,0.0010172605980187,-0.0197043661028146,0.0,0.0,0.0,-0.0087209185585379,60.0,15.810026168823242,0.0,-7.05554796809338e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79913330078125,0.0,0.0,9.546751243760808e-05,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7998962402344,0.0,0.0,0.0001005323356366,299.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7978820800781,0.0,0.0,7.425313378917053e-05,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7996826171875,0.0,0.0,0.0001005322919809,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.797607421875,0.0,0.0,0.0004768777289427,284.7598571777344,294.1499938964844,295.7097473144531,293.3635559082031,296.3637390136719,295.77020263671875,284.81939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172898182645,7.885820885178418e-09,0.0010172820184379,-0.0197109039872884,0.0,0.0,0.0,-0.008722155354917,60.0,15.742718696594238,0.0,-7.05584426441419e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7976379394531,0.0,0.0,9.546844376018272e-05,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79840087890625,0.0,0.0,0.000100533303339,299.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79638671875,0.0,0.0,7.425384683301672e-05,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982177734375,0.0,0.0,0.0001005332669592,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.796142578125,0.0,0.0,0.0004768823564518,284.7580871582031,294.1499938964844,295.6996459960937,293.3434143066406,296.3577575683594,295.7601013183594,284.8280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172991314902,7.886904462850453e-09,0.0010172912152484,-0.0197137426584959,0.0,0.0,0.0,-0.0087226927280426,60.0,15.675500869750977,0.0,-7.055972872649363e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7961730957031,0.0,0.0,9.546817454975098e-05,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.79693603515625,0.0,0.0,0.0001005330268526,299.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.794921875,0.0,0.0,7.425363583024591e-05,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7967224121094,0.0,0.0,0.0001005329831968,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.794677734375,0.0,0.0,0.0004768810467794,284.75634765625,294.1499938964844,295.6895446777344,293.3231506347656,296.35174560546875,295.75,284.8365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172957554459,7.886504782561587e-09,0.001017287839204,-0.0197126939892768,0.0,0.0,0.0,-0.0087224952876567,60.0,15.60840129852295,0.0,-7.055925266286067e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79473876953125,0.0,0.0,9.546666842652483e-05,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79547119140625,0.0,0.0,0.0001005314334179,299.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7934875488281,0.0,0.0,7.425245712511241e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7952880859375,0.0,0.0,0.0001005313897621,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7932434082031,0.0,0.0,0.0004768735379911,284.754638671875,294.1499938964844,295.679443359375,293.3027648925781,296.345703125,295.7398986816406,284.844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172791080549,7.884554342751926e-09,0.001017271191813,-0.0197075866162776,0.0,0.0,0.0,-0.0087215276435017,60.0,15.541444778442385,0.0,-7.05569362935421e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7933044433594,0.0,0.0,9.54638671828434e-05,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940368652344,0.0,0.0,0.0001005284793791,299.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7920837402344,0.0,0.0,7.425027433782816e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7938537597656,0.0,0.0,0.0001005284357233,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79180908203125,0.0,0.0,0.0004768595681525,284.7529602050781,294.1499938964844,295.6693725585937,293.2822570800781,296.3396301269531,295.72979736328125,284.8533020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172486072406,7.880995411824188e-09,0.001017240807414,-0.0196982659399509,0.0,0.0,0.0,-0.0087197637185454,60.0,15.474632263183594,0.0,-7.055271566969169e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919006347656,0.0,0.0,9.545973443891852e-05,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7926330566406,0.0,0.0,0.0001005241210805,299.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7906799316406,0.0,0.0,7.424705836456269e-05,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7924499511719,0.0,0.0,0.0001005240847007,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904357910156,0.0,0.0,0.0004768389335367,284.7513427734375,294.1499938964844,295.6592712402344,293.26171875,296.3335266113281,295.7197265625,284.86151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172040201723,7.87577469907319e-09,0.0010171961039304,-0.0196845941245555,0.0,0.0,0.0,-0.0087171755731105,60.0,15.408040046691896,0.0,-7.054651973703585e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79052734375,0.0,0.0,9.54542265390046e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.791259765625,0.0,0.0,0.0001005183221423,299.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.789306640625,0.0,0.0,7.424277282552794e-05,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79107666015625,0.0,0.0,0.0001005182857625,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7890625,0.0,0.0,0.000476811430417,284.7497253417969,294.1499938964844,295.649169921875,293.2411499023437,296.3273620605469,295.7096252441406,284.8696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171447647735,7.868849571934788e-09,0.0010171369649469,-0.0196664575487375,0.0,0.0,0.0,-0.0087137427181005,60.0,15.341660499572754,0.0,-7.053830586301046e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7891845703125,0.0,0.0,9.544720523990692e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7898864746094,0.0,0.0,0.0001005109224934,299.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7879638671875,0.0,0.0,7.423730858135968e-05,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7897033691406,0.0,0.0,0.0001005108861136,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7877197265625,0.0,0.0,0.0004767763603013,284.7481689453125,294.1499938964844,295.6390991210937,293.2205810546875,296.3211669921875,295.6995544433594,284.877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017069327645,7.860029072048746e-09,0.0010170615278184,-0.0196433551609516,0.0,0.0,0.0,-0.0087093701586127,60.0,15.275633811950684,0.0,-7.05278466739401e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.787841796875,0.0,0.0,9.543899795971812e-05,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78857421875,0.0,0.0,0.0001005022786557,299.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7866516113281,0.0,0.0,7.423092029057443e-05,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.78839111328125,0.0,0.0,0.000100502235,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7864074707031,0.0,0.0,0.000476735382108,284.74664306640625,294.1499938964844,295.6289978027344,293.2000427246094,296.31494140625,295.68951416015625,284.8856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169813176617,7.849733307807583e-09,0.0010169735178351,-0.0196163915097713,0.0,0.0,0.0,-0.0087042655795812,60.0,15.209877014160156,0.0,-7.051563244431236e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7865295410156,0.0,0.0,9.54290953814052e-05,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872619628906,0.0,0.0,0.0001004918449325,299.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.78533935546875,0.0,0.0,7.422321505146101e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7870788574219,0.0,0.0,0.0001004918085527,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7850952148437,0.0,0.0,0.0004766859347,284.7451477050781,294.1499938964844,295.6189270019531,293.1795654296875,296.3086853027344,295.6794738769531,284.8934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168752633035,7.83732989617647e-09,0.0010168674634769,-0.0195839069783687,0.0,0.0,0.0,-0.0086981169879436,60.0,15.14453125,0.0,-7.050092420968215e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7852478027344,0.0,0.0,9.541799954604356e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.78594970703125,0.0,0.0,0.0001004801597446,299.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7840576171875,0.0,0.0,7.421457848977298e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7857971191406,0.0,0.0,0.0001004801160888,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7838134765625,0.0,0.0,0.0004766305210068,284.74371337890625,294.1499938964844,295.6088256835937,293.1591796875,296.3023986816406,295.66943359375,284.9012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167564032599,7.823435232978682e-09,0.0010167486034333,-0.0195475183427333,0.0,0.0,0.0,-0.0086912289261817,60.0,15.07951545715332,0.0,-7.04844538290672e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.78399658203125,0.0,0.0,9.540515748085454e-05,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7846984863281,0.0,0.0,0.0001004666337394,299.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7828063964844,0.0,0.0,7.42045885999687e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7845153808594,0.0,0.0,0.0001004665973596,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7825622558594,0.0,0.0,0.0004765663761645,284.7422790527344,294.1499938964844,295.5987548828125,293.138916015625,296.29608154296875,295.6593933105469,284.9089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166190331801,7.807371638079985e-09,0.0010166112333536,-0.0195054486393928,0.0,0.0,0.0,-0.0086832661181688,60.0,15.015007019042969,0.0,-7.046540417832149e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.78277587890625,0.0,0.0,9.53911294345744e-05,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7834777832031,0.0,0.0,0.0001004518562695,299.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7815856933594,0.0,0.0,7.419367466354743e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7832946777344,0.0,0.0,0.0001004518198897,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7813415527344,0.0,0.0,0.0004764963232446,284.74090576171875,294.1499938964844,295.58868408203125,293.11883544921875,296.28973388671875,295.6493835449219,284.91656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164690902456,7.789825673398809e-09,0.0010164612904191,-0.019459493458271,0.0,0.0,0.0,-0.0086745675653219,60.0,14.950921058654783,0.0,-7.044460659244578e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.78155517578125,0.0,0.0,9.537534788250925e-05,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7822570800781,0.0,0.0,0.0001004352452582,299.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7803955078125,0.0,0.0,7.41814001230523e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7820739746094,0.0,0.0,0.0001004352016025,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7801513671875,0.0,0.0,0.0004764175100717,284.73956298828125,294.1499938964844,295.57861328125,293.09893798828125,296.2833251953125,295.639404296875,284.9241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163004044443,7.770101007054109e-09,0.0010162926046177,-0.0194078348577022,0.0,0.0,0.0,-0.0086647886782884,60.0,14.88741970062256,0.0,-7.042122973643927e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7803649902344,0.0,0.0,9.535838762531056e-05,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.78106689453125,0.0,0.0,0.0001004173827823,299.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7792053222656,0.0,0.0,7.416820153594017e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7808837890625,0.0,0.0,0.0001004173391265,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7789611816406,0.0,0.0,0.0004763328179251,284.7382507324219,294.1499938964844,295.56854248046875,293.07928466796875,296.27691650390625,295.6294250488281,284.9315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161191457882,7.748905517246385e-09,0.0010161113459616,-0.0193523243069648,0.0,0.0,0.0,-0.0086542814970016,60.0,14.82439136505127,0.0,-7.039611205073015e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7792053222656,0.0,0.0,9.53396811382845e-05,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7799072265625,0.0,0.0,0.0001003976722131,299.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7780456542969,0.0,0.0,7.41536496207118e-05,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7797241210937,0.0,0.0,0.0001003976358333,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.77783203125,0.0,0.0,0.0004762393655255,284.7369689941406,294.1499938964844,295.5585021972656,293.0598449707031,296.2704467773437,295.61944580078125,284.93896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159191442653,7.725527773061458e-09,0.0010159114608541,-0.0192910972982645,0.0,0.0,0.0,-0.0086426921188831,60.0,14.762084007263184,0.0,-7.036840798946288e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.778076171875,0.0,0.0,9.5319832325913e-05,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7787475585937,0.0,0.0,0.0001003767683869,299.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.77691650390625,0.0,0.0,7.413820276269689e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.778564453125,0.0,0.0,0.0001003767320071,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77667236328125,0.0,0.0,0.000476140237879,284.7357177734375,294.1499938964844,295.5484619140625,293.04071044921875,296.26397705078125,295.6095275878906,284.9463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157071519643,7.70072983158343e-09,0.001015699468553,-0.0192261487245559,0.0,0.0,0.0,-0.0086303986608982,60.0,14.700325012207031,0.0,-7.033903415276654e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7769470214844,0.0,0.0,9.529825911158696e-05,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7776184082031,0.0,0.0,0.0001003540528472,299.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7758178710937,0.0,0.0,7.412142440443859e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7774658203125,0.0,0.0,0.0001003540164674,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77557373046875,0.0,0.0,0.0004760324954986,284.7345275878906,294.1499938964844,295.5384216308594,293.0219116210937,296.2574462890625,295.599609375,284.9535522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154767660424,7.673790491935506e-09,0.0010154690826311,-0.0191555954515934,0.0,0.0,0.0,-0.0086170444265007,60.0,14.639398574829102,0.0,-7.030713078393094e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.77587890625,0.0,0.0,9.527557995170356e-05,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7765197753906,0.0,0.0,0.0001003301658784,299.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.77471923828125,0.0,0.0,7.410378020722419e-05,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763671875,0.0,0.0,0.0001003301294986,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7745056152344,0.0,0.0,0.0004759191942866,284.7333374023437,294.1499938964844,295.52838134765625,293.0034484863281,296.2508850097656,295.5896911621094,284.96075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152345057576,7.645465593952851e-09,0.0010152269387617,-0.0190814118832349,0.0,0.0,0.0,-0.0086030019447207,60.0,14.5791015625,0.0,-7.027359316680305e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7748107910156,0.0,0.0,9.52512418734841e-05,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.77545166015625,0.0,0.0,0.0001003045399556,299.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.773681640625,0.0,0.0,7.408484816551208e-05,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7752990722656,0.0,0.0,0.0001003044962999,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7734375,0.0,0.0,0.0004757976566907,284.7322082519531,294.1499938964844,295.51837158203125,292.9853515625,296.24432373046875,295.5798034667969,284.9678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149746667593,7.615083674750167e-09,0.0010149670997634,-0.0190018378198146,0.0,0.0,0.0,-0.008587940596044,60.0,14.51975440979004,0.0,-7.023762549351886e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.77374267578125,0.0,0.0,9.522582695353776e-05,298.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7744140625,0.0,0.0,0.0001002777717076,299.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.77264404296875,0.0,0.0,7.406507938867435e-05,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7742614746094,0.0,0.0,0.0001002777353278,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723999023437,0.0,0.0,0.000475670734886,284.7311096191406,294.1499938964844,295.50836181640625,292.9676818847656,296.2377014160156,295.5699462890625,284.9749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147034190595,7.583356165241641e-09,0.0010146958520635,-0.0189187414944171,0.0,0.0,0.0,-0.0085722114890813,60.0,14.461122512817385,0.0,-7.02000804153613e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7727355957031,0.0,0.0,9.519885497866198e-05,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7734069824219,0.0,0.0,0.0001002493590931,299.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7716369628906,0.0,0.0,7.404409552691504e-05,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7732238769531,0.0,0.0,0.0001002493227133,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7713928222656,0.0,0.0,0.000475535984151,284.73004150390625,294.1499938964844,295.49835205078125,292.950439453125,296.2310791015625,295.56011962890625,284.98193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144154075533,7.549681768637129e-09,0.0010144078405573,-0.0188305471092462,0.0,0.0,0.0,-0.0085555184632539,60.0,14.403559684753418,0.0,-7.016024028416723e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7717590332031,0.0,0.0,9.517082071397454e-05,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723999023437,0.0,0.0,0.0001002198405331,299.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7706298828125,0.0,0.0,7.402228220598772e-05,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7722473144531,0.0,0.0,0.0001002198041533,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7704162597656,0.0,0.0,0.0004753959656227,284.72900390625,294.1499938964844,295.4883728027344,292.9336853027344,296.22442626953125,295.55029296875,284.9888610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141162201762,7.514691091614623e-09,0.0010141086531803,-0.0187389012426137,0.0,0.0,0.0,-0.0085381716489791,60.0,14.346872329711914,0.0,-7.01188511698092e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7707824707031,0.0,0.0,9.514138218946756e-05,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7714233398437,0.0,0.0,0.0001001888376777,299.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696838378906,0.0,0.0,7.399938476737589e-05,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7712707519531,0.0,0.0,0.0001001888012979,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7694702148437,0.0,0.0,0.0004752489330712,284.72802734375,294.1499938964844,295.4783935546875,292.9174194335937,296.2177124023437,295.5404968261719,284.9957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138020152226,7.477951591283727e-09,0.001013794564642,-0.0186426769942045,0.0,0.0,0.0,-0.00851995870471,60.0,14.291274070739746,0.0,-7.007540858694483e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.76983642578125,0.0,0.0,9.511091047897936e-05,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7704772949219,0.0,0.0,0.0001001567507046,299.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.76873779296875,0.0,0.0,7.397567969746888e-05,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77032470703125,0.0,0.0,0.0001001567143248,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7685241699219,0.0,0.0,0.0004750967491418,284.72705078125,294.1499938964844,295.4684143066406,292.9017028808594,296.21099853515625,295.5307312011719,285.0025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134767508134,7.439925120422686e-09,0.0010134694166481,-0.0185430794954299,0.0,0.0,0.0,-0.0085011068731546,60.0,14.23658561706543,0.0,-7.003045965348066e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7689208984375,0.0,0.0,9.507911454420535e-05,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7695617675781,0.0,0.0,0.0001001232594717,299.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.767822265625,0.0,0.0,7.395094871753827e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7693786621094,0.0,0.0,0.0001001232230919,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7676086425781,0.0,0.0,0.000474937929539,284.72613525390625,294.1499938964844,295.4584655761719,292.8865661621094,296.2042541503906,295.52099609375,285.0093078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131375165656,7.400247081790212e-09,0.001013130065985,-0.0184391587972641,0.0,0.0,0.0,-0.0084814373403787,60.0,14.183229446411133,0.0,-6.998357093834785e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7680053710937,0.0,0.0,9.5046401838772e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7686462402344,0.0,0.0,0.0001000888078124,299.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7669372558594,0.0,0.0,7.392549741780385e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684936523437,0.0,0.0,0.0001000887714326,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7667236328125,0.0,0.0,0.0004747745115309,284.7252197265625,294.1499938964844,295.4485168457031,292.8720092773437,296.1974792480469,295.5112609863281,285.0160217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127883870154,7.359424625263955e-09,0.0010127810528501,-0.0183322373777627,0.0,0.0,0.0,-0.0084611997008323,60.0,14.130865097045898,0.0,-6.993535350829917e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76715087890625,0.0,0.0,9.501247404841706e-05,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7677917480469,0.0,0.0,0.0001000530828605,299.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7660827636719,0.0,0.0,7.389911479549482e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7676086425781,0.0,0.0,0.0001000530464807,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.765869140625,0.0,0.0,0.00047460506903,284.724365234375,294.1499938964844,295.4385986328125,292.85809326171875,296.190673828125,295.5015869140625,285.0226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124263353645,7.317096262227096e-09,0.0010124191176146,-0.0182213727384805,0.0,0.0,0.0,-0.0084402160719037,60.0,14.07994270324707,0.0,-6.988536682683846e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.76629638671875,0.0,0.0,9.497770952293648e-05,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7669372558594,0.0,0.0,0.0001000164702418,299.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7652282714844,0.0,0.0,7.387206278508529e-05,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.76678466796875,0.0,0.0,0.000100016433862,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7650146484375,0.0,0.0,0.0004744314064737,284.7235412597656,294.1499938964844,295.4286804199219,292.8448486328125,296.1838684082031,295.4919128417969,285.029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120554361492,7.273716295941313e-09,0.0010120481019839,-0.0181077532470226,0.0,0.0,0.0,-0.0084187099710106,60.0,14.030106544494627,0.0,-6.98341580118722e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7654724121094,0.0,0.0,9.494186815572904e-05,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76611328125,0.0,0.0,9.997872257372364e-05,299.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7644348144531,0.0,0.0,7.384418859146535e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7659606933594,0.0,0.0,9.997868619393556e-05,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76422119140625,0.0,0.0,0.0004742523888126,284.7227783203125,294.1499938964844,295.4187927246094,292.832275390625,296.1770324707031,295.4822692871094,285.03582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011673011817,7.2290018415799295e-09,0.001011665794067,-0.0179906357079744,0.0,0.0,0.0,-0.0083965435624122,60.0,13.981842041015623,0.0,-6.978139310831466e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7646789550781,0.0,0.0,9.490527008892968e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76531982421875,0.0,0.0,9.994018182624131e-05,299.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7636413574219,0.0,0.0,7.381571776932105e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76513671875,0.0,0.0,9.994015272241086e-05,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.763427734375,0.0,0.0,0.0004740696167573,284.7220153808594,294.1499938964844,295.4089050292969,292.8204345703125,296.1701354980469,295.47265625,285.0423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112825548276,7.183346362182874e-09,0.0010112754534929,-0.0178710538893938,0.0,0.0,0.0,-0.0083739105612039,60.0,13.934760093688965,0.0,-6.97275410743714e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
