time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787300,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.763916015625,0.0,0.0,9.486774797551334e-05,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7645263671875,0.0,0.0,9.990066610043868e-05,299.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.76287841796875,0.0,0.0,7.378653390333056e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7643737792969,0.0,0.0,9.990063699660824e-05,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626647949219,0.0,0.0,0.0004738821880891,284.7212829589844,294.1499938964844,295.3990478515625,292.8093566894531,296.1632385253906,295.46307373046875,285.0487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108823189511,7.136535806750999e-09,0.0010108751012012,-0.0177484471350908,0.0,0.0,0.0,-0.0083507038652896,60.0,13.889381408691406,0.0,-6.967235322008491e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7631530761719,0.0,0.0,9.482954919803888e-05,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7637939453125,0.0,0.0,9.986043733078986e-05,299.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7621154785156,0.0,0.0,7.375681889243424e-05,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7636108398437,0.0,0.0,9.98604009510018e-05,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7619323730469,0.0,0.0,0.0004736913833767,284.7206115722656,294.1499938964844,295.3891906738281,292.799072265625,296.15631103515625,295.4535217285156,285.05517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104747489094,7.088878373195939e-09,0.0010104676475748,-0.0176236201077699,0.0,0.0,0.0,-0.0083270780742168,60.0,13.845466613769531,0.0,-6.961618481682309e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.762451171875,0.0,0.0,9.4790622824803e-05,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7630615234375,0.0,0.0,9.981945186154916e-05,299.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.76141357421875,0.0,0.0,7.372654363280162e-05,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7629089355469,0.0,0.0,9.98194154817611e-05,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611999511719,0.0,0.0,0.0004734969697892,284.719970703125,294.1499938964844,295.3793640136719,292.7895812988281,296.1493835449219,295.4440002441406,285.0615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100594954565,7.0403274321506615e-09,0.0010100525105372,-0.0174964498728513,0.0,0.0,0.0,-0.008303009904921,60.0,13.803120613098145,0.0,-6.955897902116703e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7617492675781,0.0,0.0,9.475111437495798e-05,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7623596191406,0.0,0.0,9.977784065995364e-05,299.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607116699219,0.0,0.0,7.369580998783931e-05,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.76220703125,0.0,0.0,9.977780428016558e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.760498046875,0.0,0.0,0.0004732996167149,284.7193298339844,294.1499938964844,295.3695678710937,292.7809753417969,296.1424255371094,295.4345092773437,285.0678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096380719915,6.9910424116415015e-09,0.0010096310870721,-0.0173673592507839,0.0,0.0,0.0,-0.008278576657176,60.0,13.762178421020508,0.0,-6.950094189051016e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7610778808594,0.0,0.0,9.471099474467336e-05,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7616577148437,0.0,0.0,9.973558917408808e-05,299.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7600402832031,0.0,0.0,7.366459612967446e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7615051269531,0.0,0.0,9.973555279430002e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7598571777344,0.0,0.0,0.0004730992077384,284.71875,294.1499938964844,295.3597717285156,292.7732238769531,296.13543701171875,295.4250183105469,285.0740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092100128531,6.940994001780609e-09,0.0010092030279338,-0.0172362681478261,0.0,0.0,0.0,-0.0082537662237882,60.0,13.72325325012207,0.0,-6.944203079228829e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7604064941406,0.0,0.0,9.467028576182202e-05,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7610168457031,0.0,0.0,9.969271923182532e-05,299.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593994140625,0.0,0.0,7.363293116213754e-05,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7608642578125,0.0,0.0,9.969268285203724e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7591857910156,0.0,0.0,0.0004728958883788,284.7182006835937,294.1499938964844,295.3500061035156,292.7663879394531,296.12841796875,295.41558837890625,285.080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087757837027,6.890219950150822e-09,0.0010087689151987,-0.0171032734215259,0.0,0.0,0.0,-0.0082285944372415,60.0,13.685775756835938,0.0,-6.938228125363821e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7597961425781,0.0,0.0,9.46275467867963e-05,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7603759765625,0.0,0.0,9.964771015802398e-05,299.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7587890625,0.0,0.0,7.359968731179833e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7602233886719,0.0,0.0,9.964768105419353e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7585754394531,0.0,0.0,0.0004726824117824,284.7177124023437,294.1499938964844,295.3403015136719,292.7601013183594,296.1213684082031,295.4061889648437,285.0865173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083200177177,6.836914590024889e-09,0.0010083131492137,-0.0169636476784944,0.0,0.0,0.0,-0.0082021690905094,60.0,13.650056838989258,0.0,-6.93195900680621e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7591857910156,0.0,0.0,9.458115528104828e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.759765625,0.0,0.0,9.959885210264474e-05,299.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7581787109375,0.0,0.0,7.35636058379896e-05,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7596130371094,0.0,0.0,9.959882299881428e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.75799560546875,0.0,0.0,0.0004724506870843,284.7172241210937,294.1499938964844,295.3307800292969,292.7540283203125,296.11431884765625,295.3968200683594,285.0926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078251361846,6.779054206873525e-09,0.001007818384096,-0.0168120898306369,0.0,0.0,0.0,-0.0081734852865338,60.0,13.61512565612793,0.0,-6.925156981196778e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.75860595703125,0.0,0.0,9.453168604522943e-05,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7591857910156,0.0,0.0,9.95467635220848e-05,299.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75762939453125,0.0,0.0,7.352512329816818e-05,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.759033203125,0.0,0.0,9.954672714229672e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7574157714844,0.0,0.0,0.0004722035955637,284.7167663574219,294.1499938964844,295.3213806152344,292.74810791015625,296.1072692871094,295.3875427246094,285.0987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072976583614,6.717363998376413e-09,0.0010072909062728,-0.0166505016386508,0.0,0.0,0.0,-0.0081429034471511,60.0,13.581047058105469,0.0,-6.91790873474929e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.758056640625,0.0,0.0,9.447961201658472e-05,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7586364746094,0.0,0.0,9.949191735358907e-05,299.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7570495605469,0.0,0.0,7.348461804213002e-05,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.75848388671875,0.0,0.0,9.949188824975864e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7568664550781,0.0,0.0,0.0004719434655271,284.7163391113281,294.1499938964844,295.3121032714844,292.7424011230469,296.1001892089844,295.3783569335937,285.1048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006742240861,6.652423945041619e-09,0.0010067356051877,-0.0164803974330425,0.0,0.0,0.0,-0.0081107094883918,60.0,13.547274589538574,-0.0,-6.910282479566376e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75750732421875,0.0,0.0,9.442611917620523e-05,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7580871582031,0.0,0.0,9.943558688974008e-05,299.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75653076171875,0.0,0.0,7.344300684053451e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7579650878906,0.0,0.0,9.9435550509952e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.75634765625,0.0,0.0,0.0004716762632597,284.7159729003906,294.1499938964844,295.302978515625,292.7368469238281,296.09307861328125,295.3692626953125,285.1108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061718057841,6.5857186370976706e-09,0.0010061651701107,-0.0163056664168834,0.0,0.0,0.0,-0.008077641017735,60.0,13.51406192779541,-0.0,-6.902453009161037e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75701904296875,0.0,0.0,9.437117114430292e-05,298.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7575988769531,0.0,0.0,9.937772119883448e-05,299.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75604248046875,0.0,0.0,7.34002678655088e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7574462890625,0.0,0.0,9.937769209500402e-05,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.755859375,0.0,0.0,0.0004714018141385,284.7156066894531,294.1499938964844,295.2939453125,292.7314758300781,296.0859680175781,295.3602905273437,285.1167907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055858874693,6.517207218337262e-09,0.0010055793682113,-0.0161262042820453,0.0,0.0,0.0,-0.0080436766147613,60.0,13.481243133544922,-0.0,-6.894416770819589e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75653076171875,0.0,0.0,9.431556827621534e-05,298.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7571105957031,0.0,0.0,9.931916429195552e-05,299.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7555847167969,0.0,0.0,7.335701957345009e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7569580078125,0.0,0.0,9.931912791216746e-05,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.75537109375,0.0,0.0,0.0004711240471806,284.7153015136719,294.1499938964844,295.2850646972656,292.7262878417969,296.0788269042969,295.3514099121094,285.12274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049928678199,6.447867573200483e-09,0.0010049864649772,-0.0159445721656084,0.0,0.0,0.0,-0.0080093024298548,60.0,13.448880195617676,-0.0,-6.886288161922495e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7560729980469,0.0,0.0,9.425991447642446e-05,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75665283203125,0.0,0.0,9.926055645337328e-05,299.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.755126953125,0.0,0.0,7.33137276256457e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7565002441406,0.0,0.0,9.926052734954284e-05,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7549133300781,0.0,0.0,0.0004708460764959,284.71502685546875,294.1499938964844,295.2762756347656,292.72125244140625,296.0716857910156,295.3426513671875,285.1286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043993825092,6.3784737491801025e-09,0.0010043930960819,-0.0157627947628498,0.0,0.0,0.0,-0.0079749003052711,60.0,13.416951179504396,-0.0,-6.878157421397192e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7556457519531,0.0,0.0,9.42046390264295e-05,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7562255859375,0.0,0.0,9.920234879245982e-05,299.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75469970703125,0.0,0.0,7.327073399210349e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7560729980469,0.0,0.0,9.920231241267174e-05,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7545166015625,0.0,0.0,0.0004705699684564,284.7147827148437,294.1499938964844,295.2676086425781,292.71636962890625,296.0645446777344,295.333984375,285.1344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038099717348,6.309549771543743e-09,0.0010038036853075,-0.0155822476372122,0.0,0.0,0.0,-0.0079407319426536,60.0,13.38550090789795,-0.0,-6.87008707700443e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7552490234375,0.0,0.0,9.415052772965282e-05,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557983398437,0.0,0.0,9.914536349242552e-05,299.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7543029785156,0.0,0.0,7.322864257730544e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7556457519531,0.0,0.0,9.914533438859507e-05,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.75408935546875,0.0,0.0,0.0004702996811829,284.71453857421875,294.1499938964844,295.2590637207031,292.71160888671875,296.0574035644531,295.3254089355469,285.14031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032329009845,6.2420784097128035e-09,0.0010032267309725,-0.0154055040329694,0.0,0.0,0.0,-0.0079072834923863,60.0,13.35452938079834,-0.0,-6.862190815581928e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7548522949219,0.0,0.0,9.40982426982373e-05,298.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75543212890625,0.0,0.0,9.9090306321159e-05,299.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75390625,0.0,0.0,7.318797725019976e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7552795410156,0.0,0.0,9.909027721732856e-05,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75372314453125,0.0,0.0,0.0004700385325122,284.71435546875,294.1499938964844,295.2506103515625,292.70703125,296.0502319335937,295.31695556640625,285.1461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026753880083,6.1768856696176044e-09,0.0010026692179962,-0.0152347274124622,0.0,0.0,0.0,-0.007874964736402,60.0,13.324345588684082,-0.0,-6.854565981484484e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7544860839844,0.0,0.0,9.404783486388624e-05,298.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.75506591796875,0.0,0.0,9.903721365844832e-05,299.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7535705566406,0.0,0.0,7.314876711461693e-05,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7549133300781,0.0,0.0,9.903718455461784e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7533569335937,0.0,0.0,0.0004697867261711,284.7142028808594,294.1499938964844,295.2422180175781,292.7025756835937,296.0430603027344,295.30859375,285.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021377820521,6.114023953784908e-09,0.0010021317284554,-0.0150700565427541,0.0,0.0,0.0,-0.0078438008204102,60.0,13.294730186462402,-0.0,-6.847217548511253e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.754150390625,0.0,0.0,9.400029375683516e-05,298.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.75469970703125,0.0,0.0,9.898714779410513e-05,299.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.75323486328125,0.0,0.0,7.311178342206404e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75457763671875,0.0,0.0,9.898711869027466e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7530517578125,0.0,0.0,0.0004695492680184,284.7140808105469,294.1499938964844,295.23394775390625,292.6982727050781,296.035888671875,295.3003234863281,285.1576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016307933256,6.054738044269925e-09,0.0010016247397288,-0.014914751984179,0.0,0.0,0.0,-0.0078144101426005,60.0,13.265870094299316,-0.0,-6.840290467380329e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7538452148437,0.0,0.0,9.395575034432112e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75439453125,0.0,0.0,9.894023969536649e-05,299.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7529296875,0.0,0.0,7.30771353119053e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7542419433594,0.0,0.0,9.894021059153602e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7527160644531,0.0,0.0,0.0004693267692346,284.7139892578125,294.1499938964844,295.2257385253906,292.694091796875,296.0287170410156,295.2921142578125,285.163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011557023972,5.999189145455831e-09,0.0010011496488004,-0.014769235625863,0.0,0.0,0.0,-0.007786872331053,60.0,13.23764991760254,-0.0,-6.833803922745575e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7535705566406,0.0,0.0,9.391533967573196e-05,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75408935546875,0.0,0.0,9.889768989523871e-05,299.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.75262451171875,0.0,0.0,7.304570317501202e-05,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75396728515625,0.0,0.0,9.889765351545066e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75244140625,0.0,0.0,0.0004691249341703,284.71392822265625,294.1499938964844,295.2176208496094,292.6900329589844,296.0215148925781,295.2840270996094,285.1689758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007246164605,5.948790793297576e-09,0.001000718679279,-0.014637210406363,0.0,0.0,0.0,-0.0077618877403438,60.0,13.210431098937988,-0.0,-6.82792062889348e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7532958984375,0.0,0.0,9.3878225015942e-05,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7538146972656,0.0,0.0,9.885860345093532e-05,299.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7523803710937,0.0,0.0,7.301683217519894e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7536926269531,0.0,0.0,9.885857434710488e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.752197265625,0.0,0.0,0.0004689395427703,284.7138977050781,294.1499938964844,295.2095947265625,292.6860656738281,296.0143127441406,295.2759704589844,285.17462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003286879509,5.902497601795176e-09,0.0010003227507695,-0.014515939168632,0.0,0.0,0.0,-0.0077389376237988,60.0,13.183870315551758,-0.0,-6.822519793558969e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7530517578125,0.0,0.0,9.384653094457462e-05,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7535705566406,0.0,0.0,9.882522863335907e-05,299.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.75213623046875,0.0,0.0,7.299218123080209e-05,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7534484863281,0.0,0.0,9.882519952952862e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.751953125,0.0,0.0,0.0004687812761403,284.7138977050781,294.1499938964844,295.2015991210937,292.6822509765625,296.00714111328125,295.2680053710937,285.18023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999906178563,5.862966112601953e-09,0.0009999847970902,-0.014412379823625,0.0,0.0,0.0,-0.0077193402685225,60.0,13.158387184143066,-0.0,-6.81790908174662e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528381347656,0.0,0.0,9.381906420458108e-05,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7533569335937,0.0,0.0,9.879629942588508e-05,299.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7519226074219,0.0,0.0,7.297081174328923e-05,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75323486328125,0.0,0.0,9.879627032205462e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7517395019531,0.0,0.0,0.0004686440515797,284.7139587402344,294.1499938964844,295.1936950683594,292.67852783203125,295.9999389648437,295.2601013183594,285.185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999697484076,5.828689086939676e-09,0.0009996916633099,-0.0143225854262709,0.0,0.0,0.0,-0.007702347356826,60.0,13.133718490600586,-0.0,-6.81391227885797e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.75262451171875,0.0,0.0,9.379631956107914e-05,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7531433105469,0.0,0.0,9.87723469734192e-05,299.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7517395019531,0.0,0.0,7.295312389032915e-05,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7530212402344,0.0,0.0,9.877231786958872e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7515563964844,0.0,0.0,0.0004685304593294,284.7140197753906,294.1499938964844,295.18585205078125,292.6749267578125,295.9927062988281,295.2522277832031,285.1913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994546417146,5.8003064573597385e-09,0.0009994488209486,-0.0142482323572039,0.0,0.0,0.0,-0.0076882769353687,60.0,13.109893798828123,-0.0,-6.810603281337535e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7524719238281,0.0,0.0,9.378063987242058e-05,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.75299072265625,0.0,0.0,9.87558378255926e-05,299.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7515563964844,0.0,0.0,7.294092938536778e-05,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528381347656,0.0,0.0,9.875580872176216e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7513732910156,0.0,0.0,0.0004684521409217,284.714111328125,294.1499938964844,295.17803955078125,292.6714172363281,295.9855041503906,295.244384765625,285.1968688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992871200665,5.780723011383769e-09,0.0009992814157158,-0.0141969295218586,0.0,0.0,0.0,-0.0076785683631896,60.0,13.087295532226562,-0.0,-6.808321018070276e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7523193359375,0.0,0.0,9.376827074447648e-05,298.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528381347656,0.0,0.0,9.87428065855056e-05,299.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7514343261719,0.0,0.0,7.293130329344422e-05,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.752685546875,0.0,0.0,9.874277748167516e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7512512207031,0.0,0.0,0.0004683903825934,284.7142333984375,294.1499938964844,295.1702880859375,292.6679992675781,295.9783020019531,295.2366027832031,285.2023620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991548722609,5.765263821899681e-09,0.0009991491679102,-0.0141564318910241,0.0,0.0,0.0,-0.0076709045097231,60.0,13.06541347503662,-0.0,-6.806519792235123e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.752197265625,0.0,0.0,9.376386879011989e-05,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7527160644531,0.0,0.0,9.873816452454776e-05,299.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7513122558594,0.0,0.0,7.292787631740794e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7525634765625,0.0,0.0,9.87381354207173e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7511291503906,0.0,0.0,0.0004683683800976,284.7143859863281,294.1499938964844,295.1625671386719,292.6646423339844,295.9710693359375,295.22882080078125,285.20782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999107491225,5.759728249898899e-09,0.0009991017868742,-0.0141419302672147,0.0,0.0,0.0,-0.0076681599020957,60.0,13.044736862182615,-0.0,-6.805874619431054e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7520751953125,0.0,0.0,9.376350499223918e-05,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7525939941406,0.0,0.0,9.873778617475182e-05,299.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7511901855469,0.0,0.0,7.292759255506098e-05,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7524719238281,0.0,0.0,9.873775707092136e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75103759765625,0.0,0.0,0.0004683665756601,284.7145690917969,294.1499938964844,295.1549072265625,292.6614074707031,295.9638671875,295.2210388183594,285.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991033002734,5.759232646340706e-09,0.0009990974795073,-0.0141406310722231,0.0,0.0,0.0,-0.007667914032936,60.0,13.024846076965332,-0.0,-6.805817065469455e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.75201416015625,0.0,0.0,9.377115202369168e-05,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75250244140625,0.0,0.0,9.874584065983072e-05,299.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7511291503906,0.0,0.0,7.293353701243177e-05,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7523803710937,0.0,0.0,9.874581155600026e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509460449219,0.0,0.0,0.0004684047889895,284.7148132324219,294.1499938964844,295.1472473144531,292.6582336425781,295.9566345214844,295.2132873535156,285.2186584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991843253374,5.768716171417054e-09,0.0009991786209866,-0.0141654750332236,0.0,0.0,0.0,-0.0076726153492927,60.0,13.006185531616213,-0.0,-6.806921959423562e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.751953125,0.0,0.0,9.378304093843326e-05,298.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.75244140625,0.0,0.0,9.875835530692711e-05,299.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510681152344,0.0,0.0,7.294277747860178e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7523193359375,0.0,0.0,9.875832620309666e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7508850097656,0.0,0.0,0.0004684641899075,284.7150573730469,294.1499938964844,295.1396484375,292.6551208496094,295.94940185546875,295.2055053710937,285.2240600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993105195462,5.783481693555359e-09,0.0009993048151955,-0.0142041565850377,0.0,0.0,0.0,-0.0076799350790679,60.0,12.988327026367188,-0.0,-6.808642893929574e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7518920898437,0.0,0.0,9.38022494665347e-05,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7524108886719,0.0,0.0,9.877858246909454e-05,299.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.75103759765625,0.0,0.0,7.29577150195837e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7522888183594,0.0,0.0,9.877855336526407e-05,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7508544921875,0.0,0.0,0.0004685601452365,284.7153015136719,294.1499938964844,295.1320495605469,292.652099609375,295.9421691894531,295.1977233886719,285.2294311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999514828436,5.807366143528725e-09,0.0009995090076699,-0.0142667265608906,0.0,0.0,0.0,-0.0076917754486203,60.0,12.971479415893556,-0.0,-6.811426800368281e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7518920898437,0.0,0.0,9.38269222388044e-05,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7523803710937,0.0,0.0,9.880455763777718e-05,299.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.75103759765625,0.0,0.0,7.29769017198123e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.75225830078125,0.0,0.0,9.880452853394672e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7508544921875,0.0,0.0,0.0004686833999585,284.7156066894531,294.1499938964844,295.1244812011719,292.6491394042969,295.9349365234375,295.1899108886719,285.2347717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997772285714,5.838059369267512e-09,0.0009997714078053,-0.0143471322953701,0.0,0.0,0.0,-0.0077069909311831,60.0,12.955626487731934,-0.0,-6.815004383042833e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7518920898437,0.0,0.0,9.385787416249514e-05,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7523803710937,0.0,0.0,9.883715392788872e-05,299.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75103759765625,0.0,0.0,7.300097786355764e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75225830078125,0.0,0.0,9.883712482405826e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7508544921875,0.0,0.0,0.0004688380286097,284.7159423828125,294.1499938964844,295.1169128417969,292.6462097167969,295.9276733398437,295.1820983886719,285.2401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001066839322,5.8765854404896345e-09,0.0010001007467508,-0.014448057860136,0.0,0.0,0.0,-0.007726090028882,60.0,12.940662384033203,-0.0,-6.819497144761044e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7519226074219,0.0,0.0,9.389534534420818e-05,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7524108886719,0.0,0.0,9.887661144603044e-05,299.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510681152344,0.0,0.0,7.303011807380244e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7522888183594,0.0,0.0,9.887658234219998e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509155273437,0.0,0.0,0.0004690251953434,284.71630859375,294.1499938964844,295.1093444824219,292.6433410644531,295.9204406738281,295.1742248535156,285.2453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005055228248,5.923222801129668e-09,0.0010004995856434,-0.0145702315494418,0.0,0.0,0.0,-0.0077492101117968,60.0,12.927059173583984,-0.0,-6.824937770488759e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7519836425781,0.0,0.0,9.393797517986968e-05,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7524719238281,0.0,0.0,9.892150410450996e-05,299.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7511291503906,0.0,0.0,7.306327461265028e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7523498535156,0.0,0.0,9.892147500067948e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509765625,0.0,0.0,0.0004692381771747,284.7167053222656,294.1499938964844,295.1017761230469,292.6405334472656,295.9131774902344,295.16632080078125,285.25067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009594261646,5.976297234866479e-09,0.0010009533725678,-0.0147092677652835,0.0,0.0,0.0,-0.0077755213715136,60.0,12.914300918579102,-0.0,-6.83113157151638e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7520446777344,0.0,0.0,9.398479596711697e-05,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7525329589844,0.0,0.0,9.897079871734604e-05,299.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.751220703125,0.0,0.0,7.309968350455165e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7524108886719,0.0,0.0,9.89707696135156e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.75103759765625,0.0,0.0,0.0004694720264524,284.7171325683594,294.1499938964844,295.09423828125,292.63775634765625,295.9059143066406,295.15838623046875,285.25592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014578001573,6.03458172321325e-09,0.0010014517465606,-0.0148619506508111,0.0,0.0,0.0,-0.0078044151887297,60.0,12.902266502380373,-0.0,-6.837936439296757e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7521667480469,0.0,0.0,9.403804142493756e-05,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7526550292969,0.0,0.0,9.902687452267855e-05,299.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7513122558594,0.0,0.0,7.314109825529158e-05,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7525329589844,0.0,0.0,9.90268454188481e-05,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75115966796875,0.0,0.0,0.0004697380354627,284.71759033203125,294.1499938964844,295.0866394042969,292.6350402832031,295.8986511230469,295.150390625,285.2611389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020247427746,6.100884686333074e-09,0.0010020186891779,-0.0150356385856866,0.0,0.0,0.0,-0.0078372843563556,60.0,12.891205787658691,-0.0,-6.845682065659275e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7522888183594,0.0,0.0,9.409503400092945e-05,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.75274658203125,0.0,0.0,9.908688662108034e-05,299.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75146484375,0.0,0.0,7.318542338907719e-05,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.75262451171875,0.0,0.0,9.908685751724988e-05,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75128173828125,0.0,0.0,0.0004700227291323,284.7180480957031,294.1499938964844,295.0790710449219,292.63232421875,295.891357421875,295.1423645019531,285.266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026316158473,6.171849697977905e-09,0.0010026254458352,-0.0152215370908379,0.0,0.0,0.0,-0.0078724641352891,60.0,12.880803108215332,-0.0,-6.85397694155654e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
