time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789640,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7524108886719,0.0,0.0,9.415735257789493e-05,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528991699219,0.0,0.0,9.915250848280266e-05,299.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7516174316406,0.0,0.0,7.323388854274526e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7527770996094,0.0,0.0,9.91524793789722e-05,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7514343261719,0.0,0.0,0.0004703340237028,284.71856689453125,294.1499938964844,295.07147216796875,292.629638671875,295.8840637207031,295.13427734375,285.27154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003295299597,6.249450734685524e-09,0.0010032890131697,-0.0154248168691992,0.0,0.0,0.0,-0.0079109342768788,60.0,12.871298789978027,-0.0,-6.863053414463138e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7525939941406,0.0,0.0,9.422249422641472e-05,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7530822753906,0.0,0.0,9.922109893523157e-05,299.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75177001953125,0.0,0.0,7.328455103561282e-05,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7529296875,0.0,0.0,9.922107710735872e-05,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7516174316406,0.0,0.0,0.0004706594336312,284.7191162109375,294.1499938964844,295.0638427734375,292.6269836425781,295.87677001953125,295.1261291503906,285.2767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039890184998,6.330570290202786e-09,0.0010039826156571,-0.0156373120844364,0.0,0.0,0.0,-0.0079511487856507,60.0,12.862422943115234,-0.0,-6.872547686498366e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7527770996094,0.0,0.0,9.429165947949514e-05,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7532653808594,0.0,0.0,9.929393127094954e-05,299.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.751953125,0.0,0.0,7.333834219025448e-05,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7531433105469,0.0,0.0,9.92939094430767e-05,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7518005371094,0.0,0.0,0.0004710049252025,284.7196655273437,294.1499938964844,295.0561828613281,292.62432861328125,295.8694763183594,295.1179504394531,285.2818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004725578241,6.4167045010776755e-09,0.0010047191753983,-0.0158629417419433,0.0,0.0,0.0,-0.0079938489943742,60.0,12.854168891906738,-0.0,-6.882635972260688e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75299072265625,0.0,0.0,9.436373511562124e-05,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7534484863281,0.0,0.0,9.93698340607807e-05,299.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.752197265625,0.0,0.0,7.339440344367176e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7533264160156,0.0,0.0,9.936980495695023e-05,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75201416015625,0.0,0.0,0.0004713649686891,284.72027587890625,294.1499938964844,295.0484619140625,292.6217041015625,295.8621826171875,295.1097106933594,285.2870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054932208731,6.50646292399415e-09,0.0010054867016151,-0.0160980615764856,0.0,0.0,0.0,-0.0080383466556668,60.0,12.846508026123049,-0.0,-6.893156978549086e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7532043457031,0.0,0.0,9.443845192436127e-05,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7536926269531,0.0,0.0,9.944851626642048e-05,299.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7524108886719,0.0,0.0,7.345251651713625e-05,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7535705566406,0.0,0.0,9.944848716259004e-05,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75225830078125,0.0,0.0,0.0004717382253147,284.72088623046875,294.1499938964844,295.0407409667969,292.6190795898437,295.8548583984375,295.1014099121094,285.2921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062890360131,6.599519597472181e-09,0.0010062824003398,-0.0163418184965848,0.0,0.0,0.0,-0.0080844787880778,60.0,12.83925437927246,-0.0,-6.90407304659857e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.75347900390625,0.0,0.0,9.451503137825056e-05,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7539367675781,0.0,0.0,9.952915570465848e-05,299.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.752685546875,0.0,0.0,7.351207750616595e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7538146972656,0.0,0.0,9.952912660082802e-05,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75250244140625,0.0,0.0,0.0004721207369584,284.7215576171875,294.1499938964844,295.032958984375,292.616455078125,295.8475341796875,295.0930480957031,285.2972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071045253425,6.694890419822741e-09,0.0010070978896692,-0.0165916346013546,0.0,0.0,0.0,-0.0081317573785781,60.0,12.832619667053224,-0.0,-6.915269068485942e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7537536621094,0.0,0.0,9.459329157834873e-05,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.75421142578125,0.0,0.0,9.96115559246391e-05,299.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7529602050781,0.0,0.0,7.35729408916086e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75408935546875,0.0,0.0,9.961153409676626e-05,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528076171875,0.0,0.0,0.0004725116596091,284.72222900390625,294.1499938964844,295.025146484375,292.61383056640625,295.8401794433594,295.08465576171875,285.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079380590468,6.792350681905646e-09,0.0010079313069581,-0.0168469194322824,0.0,0.0,0.0,-0.0081800734624266,60.0,12.826251983642578,-0.0,-6.92672017521545e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7540283203125,0.0,0.0,9.467241761740296e-05,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7545166015625,0.0,0.0,9.969488019123672e-05,299.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7532653808594,0.0,0.0,7.363448094110936e-05,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.75439453125,0.0,0.0,9.969485836336388e-05,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.75311279296875,0.0,0.0,0.0004729069187305,284.7229309082031,294.1499938964844,295.0172424316406,292.6111755371094,295.83282470703125,295.076171875,285.3074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087807895615,6.890898074374263e-09,0.0010087739210575,-0.0171050503849983,0.0,0.0,0.0,-0.0082289269194006,60.0,12.820317268371582,-0.0,-6.938308416692962e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7543640136719,0.0,0.0,9.475218394072726e-05,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7548217773437,0.0,0.0,9.977888112189248e-05,299.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7535705566406,0.0,0.0,7.36965230316855e-05,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75469970703125,0.0,0.0,9.977885929401964e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.75341796875,0.0,0.0,0.0004733054083772,284.7236633300781,294.1499938964844,295.0093078613281,292.6085205078125,295.8254699707031,295.0676574707031,285.3124694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096305049955,6.9902479360450814e-09,0.0010096235200762,-0.0173652786761522,0.0,0.0,0.0,-0.0082781789824366,60.0,12.81451416015625,-0.0,-6.950000397409897e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75469970703125,0.0,0.0,9.483175381319596e-05,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7551574707031,0.0,0.0,9.986267104977742e-05,299.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7539367675781,0.0,0.0,7.375840505119413e-05,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7550354003906,0.0,0.0,9.986264194594696e-05,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7537841796875,0.0,0.0,0.0004737028793897,284.72442626953125,294.1499938964844,295.00128173828125,292.6058349609375,295.818115234375,295.05908203125,285.3175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104778921231,7.089343778687862e-09,0.0010104709072038,-0.0176248382776975,0.0,0.0,0.0,-0.008327305316925,60.0,12.80897617340088,-0.0,-6.961673193472961e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75506591796875,0.0,0.0,9.49108216445893e-05,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7555236816406,0.0,0.0,9.994592983275652e-05,299.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7543029785156,0.0,0.0,7.38198941689916e-05,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7554016113281,0.0,0.0,9.994590072892606e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.754150390625,0.0,0.0,0.000474097818369,284.7252197265625,294.1499938964844,294.9931945800781,292.6031188964844,295.81072998046875,295.05047607421875,285.322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113200405612,7.187812567366336e-09,0.0010113128228113,-0.0178827513009309,0.0,0.0,0.0,-0.0083761205896735,60.0,12.803437232971191,-0.0,-6.973281330147074e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7554626464844,0.0,0.0,9.498903091298416e-05,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75592041015625,0.0,0.0,0.0001000282863969,299.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75469970703125,0.0,0.0,7.388072845060378e-05,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557983398437,0.0,0.0,0.0001000282645691,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7545471191406,0.0,0.0,0.000474488508189,284.7260437011719,294.1499938964844,294.98504638671875,292.6003723144531,295.8033142089844,295.0417785644531,285.3275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121531086042,7.285221759190108e-09,0.0010121457744389,-0.0181378871202468,0.0,0.0,0.0,-0.0084244105964899,60.0,12.798017501831056,-0.0,-6.984773648355258e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7558898925781,0.0,0.0,9.506571223028004e-05,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7563171386719,0.0,0.0,0.0001001090349745,299.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.755126953125,0.0,0.0,7.394036947516724e-05,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7562255859375,0.0,0.0,0.0001001090131467,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7549743652344,0.0,0.0,0.0004748715728055,284.7268981933594,294.1499938964844,294.976806640625,292.5975952148437,295.7958984375,295.0330505371094,285.33251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129698785021,7.380722255589944e-09,0.0010129624279215,-0.0183880198746919,0.0,0.0,0.0,-0.0084717543795704,60.0,12.792518615722656,-0.0,-6.996050672114509e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7563171386719,0.0,0.0,9.51404363149777e-05,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7567749023437,0.0,0.0,0.0001001877244561,299.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.75555419921875,0.0,0.0,7.399848254863173e-05,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.75665283203125,0.0,0.0,0.0001001876953523,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7554016113281,0.0,0.0,0.0004752448294311,284.727783203125,294.1499938964844,294.9684753417969,292.59478759765625,295.7884826660156,295.0242614746094,285.3374938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137656936421,7.473783369960074e-09,0.0010137582430616,-0.01863176189363,0.0,0.0,0.0,-0.0085178893059492,60.0,12.786885261535645,-0.0,-7.007048452578601e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7567749023437,0.0,0.0,9.521247557131574e-05,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7572021484375,0.0,0.0,0.0001002635763143,299.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7560119628906,0.0,0.0,7.405450742226094e-05,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7571105957031,0.0,0.0,0.0001002635544864,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.755859375,0.0,0.0,0.0004756046691909,284.72869873046875,294.1499938964844,294.9600524902344,292.5919189453125,295.7810363769531,295.01544189453125,285.3424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145329870283,7.563496495777144e-09,0.0010145254200324,-0.01886672899127,0.0,0.0,0.0,-0.0085623636841773,60.0,12.781023979187012,-0.0,-7.017658276708971e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7572631835937,0.0,0.0,9.52819173107855e-05,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7576904296875,0.0,0.0,0.0001003367069642,299.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7565002441406,0.0,0.0,7.410852413158864e-05,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.757568359375,0.0,0.0,0.0001003366851364,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75634765625,0.0,0.0,0.0004759515868499,284.7296447753906,294.1499938964844,294.9515380859375,292.5889892578125,295.7735595703125,295.0065612792969,285.347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152725735679,7.649984645752284e-09,0.0010152648901566,-0.0190932471305131,0.0,0.0,0.0,-0.0086052389815449,60.0,12.774927139282228,-0.0,-7.027894355360331e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7577514648437,0.0,0.0,9.5347932074219e-05,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7581787109375,0.0,0.0,0.0001004062141873,299.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.75701904296875,0.0,0.0,7.415986328851432e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7580871582031,0.0,0.0,0.0001004061923595,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7568664550781,0.0,0.0,0.000476281333249,284.7305908203125,294.1499938964844,294.94293212890625,292.58599853515625,295.76611328125,294.99761962890625,285.3523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159756056964,7.732189999387629e-09,0.0010159679222851,-0.0193085465580225,0.0,0.0,0.0,-0.0086459927260875,60.0,12.768505096435549,-0.0,-7.037630211925716e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7582702636719,0.0,0.0,9.541054896544664e-05,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7586975097656,0.0,0.0,0.0001004721561912,299.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7575378417969,0.0,0.0,7.420856127282605e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.75860595703125,0.0,0.0,0.0001004721343633,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.75738525390625,0.0,0.0,0.0004765941121149,284.7315673828125,294.1499938964844,294.9342041015625,292.5829772949219,295.75860595703125,294.9886474609375,285.3572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166425490751,7.81016940010204e-09,0.0010166347492486,-0.0195127744227647,0.0,0.0,0.0,-0.0086846500635147,60.0,12.761768341064451,-0.0,-7.046872241289749e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7588195800781,0.0,0.0,9.546907676849514e-05,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7592468261719,0.0,0.0,0.0001005337835522,299.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7580871582031,0.0,0.0,7.425407966366038e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7591247558594,0.0,0.0,0.0001005337617243,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7579345703125,0.0,0.0,0.0004768864891957,284.7325744628906,294.1499938964844,294.92535400390625,292.5798645019531,295.7511291503906,294.9796142578125,285.3621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172659531235,7.883051544865793e-09,0.0010172580368816,-0.0197036508470773,0.0,0.0,0.0,-0.0087207816541194,60.0,12.754581451416016,-0.0,-7.055515283127535e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593688964844,0.0,0.0,9.55224604695104e-05,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7597961425781,0.0,0.0,0.0001005900048767,299.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7586364746094,0.0,0.0,7.429560355376452e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7597045898437,0.0,0.0,0.0001005899830488,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7585144042969,0.0,0.0,0.0004771531675942,284.733642578125,294.1499938964844,294.9164123535156,292.57666015625,295.7435913085937,294.9704895019531,285.3670959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101783440914,7.949531699580348e-09,0.0010178264928981,-0.0198777597397565,0.0,0.0,0.0,-0.0087537383660674,60.0,12.746746063232422,-0.0,-7.063404439122678e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.75994873046875,0.0,0.0,9.557207522448152e-05,298.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7603759765625,0.0,0.0,0.0001006422462523,299.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7592468261719,0.0,0.0,7.433418795699254e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7602844238281,0.0,0.0,0.0001006422244245,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.75909423828125,0.0,0.0,0.0004774010158143,284.73468017578125,294.1499938964844,294.9073181152344,292.57342529296875,295.7360534667969,294.9613342285156,285.3719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183627018705,8.011304508670491e-09,0.0010183546692132,-0.0200395379215478,0.0,0.0,0.0,-0.0087843621149659,60.0,12.738470077514648,-0.0,-7.070737950698458e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.76055908203125,0.0,0.0,9.561559272697195e-05,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.760986328125,0.0,0.0,0.0001006880702334,299.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7598571777344,0.0,0.0,7.43680284358561e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7608947753906,0.0,0.0,0.0001006880484055,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7597045898437,0.0,0.0,0.000477618392324,284.7357788085937,294.1499938964844,294.89813232421875,292.570068359375,295.728515625,294.9520874023437,285.3768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188261512666,8.065486056807458e-09,0.0010188180021941,-0.0201814323663711,0.0,0.0,0.0,-0.0088112223893404,60.0,12.729487419128418,-0.0,-7.077174046798973e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611999511719,0.0,0.0,9.565454092808068e-05,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7616271972656,0.0,0.0,0.0001007290848065,299.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.760498046875,0.0,0.0,7.439832552336156e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7615051269531,0.0,0.0,0.0001007290629786,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7603454589844,0.0,0.0,0.0004778129514306,284.7369079589844,294.1499938964844,294.8887939453125,292.5666198730469,295.7209167480469,294.9428100585937,285.3817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019240822643,8.113976157630987e-09,0.0010192326735705,-0.0203084237873554,0.0,0.0,0.0,-0.0088352607563138,60.0,12.719937324523926,-0.0,-7.082936548385987e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7618408203125,0.0,0.0,9.568726090947166e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76226806640625,0.0,0.0,0.0001007635437417,299.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611389160156,0.0,0.0,7.442376954713836e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7621459960937,0.0,0.0,0.0001007635146379,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.760986328125,0.0,0.0,0.0004779763985425,284.7380676269531,294.1499938964844,294.8793029785156,292.5630798339844,295.7133483886719,294.9334411621094,285.3865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195892537012,8.154706243601595e-09,0.0010195811046287,-0.0204150900244712,0.0,0.0,0.0,-0.008855452761054,60.0,12.70963191986084,-0.0,-7.087778186587458e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.76251220703125,0.0,0.0,9.571424016030504e-05,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.762939453125,0.0,0.0,0.0001007919490803,299.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7618103027344,0.0,0.0,7.444475340889767e-05,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7628173828125,0.0,0.0,0.0001007919272524,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7616577148437,0.0,0.0,0.0004781111783813,284.7392272949219,294.1499938964844,294.86968994140625,292.5594482421875,295.7057189941406,294.92401123046875,285.3914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198763338848,8.188280276044681e-09,0.0010198681848123,-0.0205030143260955,0.0,0.0,0.0,-0.0088720973581075,60.0,12.698643684387209,-0.0,-7.091770726219694e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7632141113281,0.0,0.0,9.573416173225267e-05,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7636108398437,0.0,0.0,0.0001008129256661,299.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.76251220703125,0.0,0.0,7.446024392265826e-05,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7635192871094,0.0,0.0,0.0001008129038382,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7623596191406,0.0,0.0,0.0004782107134815,284.74041748046875,294.1499938964844,294.85992431640625,292.55572509765625,295.6980895996094,294.9144897460937,285.39630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200883261859,8.213064006667992e-09,0.001020080060698,-0.0205679181963205,0.0,0.0,0.0,-0.0088843833655118,60.0,12.686652183532717,-0.0,-7.094718768030361e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.763916015625,0.0,0.0,9.574844443704932e-05,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.76434326171875,0.0,0.0,0.0001008279577945,299.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7632141113281,0.0,0.0,7.447134703397751e-05,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.76422119140625,0.0,0.0,0.0001008279359666,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7630920410156,0.0,0.0,0.0004782820469699,284.7416381835937,294.1499938964844,294.8500061035156,292.5518798828125,295.6904296875,294.9049072265625,285.401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202401317656,8.230816916920958e-09,0.001020231982693,-0.0206144116818904,0.0,0.0,0.0,-0.008893184363842,60.0,12.673928260803224,-0.0,-7.09683050104104e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7646484375,0.0,0.0,9.575875446898864e-05,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7650451660156,0.0,0.0,0.0001008388207992,299.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.76397705078125,0.0,0.0,7.447936513926834e-05,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.76495361328125,0.0,0.0,0.0001008387916954,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7638244628906,0.0,0.0,0.0004783335607498,284.7428894042969,294.1499938964844,294.83966064453125,292.5476379394531,295.6827392578125,294.89520263671875,285.40594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203497949987,8.243626226089873e-09,0.0010203415295109,-0.0206479579210281,0.0,0.0,0.0,-0.0088995350524783,60.0,12.66029930114746,-0.0,-7.098354615209247e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7654113769531,0.0,0.0,9.576768206898124e-05,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76580810546875,0.0,0.0,0.0001008482213364,299.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.76470947265625,0.0,0.0,7.448631367878988e-05,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7657165527344,0.0,0.0,0.0001008481995086,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7645874023437,0.0,0.0,0.0004783781769219,284.7441711425781,294.1499938964844,294.8286437988281,292.5428161621094,295.675048828125,294.88531494140625,285.4107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204445570707,8.254714245481411e-09,0.0010204362915828,-0.0206769928336143,0.0,0.0,0.0,-0.0089050317183136,60.0,12.645722389221191,-0.0,-7.099674093069552e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.76617431640625,0.0,0.0,9.577554737916216e-05,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7665710449219,0.0,0.0,0.0001008565013762,299.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7655029296875,0.0,0.0,7.44924254831858e-05,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7664794921875,0.0,0.0,0.0001008564795483,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7653503417969,0.0,0.0,0.000478417467093,284.7454528808594,294.1499938964844,294.81695556640625,292.5373840332031,295.66729736328125,294.8751220703125,285.4155578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205280268564,8.264476214492333e-09,0.0010205197613686,-0.0207025576382875,0.0,0.0,0.0,-0.0089098708704113,60.0,12.629745483398438,-0.0,-7.10083583044252e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7669677734375,0.0,0.0,9.5782546850387e-05,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7673645019531,0.0,0.0,0.0001008638719213,299.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.76629638671875,0.0,0.0,7.449786789948121e-05,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76727294921875,0.0,0.0,0.0001008638428174,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76617431640625,0.0,0.0,0.0004784524207934,284.7467956542969,294.1499938964844,294.8046569824219,292.5313720703125,295.6595153808594,294.8646240234375,285.4203491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206022998318,8.273156382188063e-09,0.0010205940343439,-0.0207252893596887,0.0,0.0,0.0,-0.0089141745120286,60.0,12.612821578979492,-0.0,-7.101868959580315e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7677917480469,0.0,0.0,9.57885931711644e-05,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7681884765625,0.0,0.0,0.0001008702311082,299.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7671203613281,0.0,0.0,7.450256816809997e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7680969238281,0.0,0.0,0.0001008702092804,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7669982910156,0.0,0.0,0.0004784826305694,284.7481384277344,294.1499938964844,294.791748046875,292.5247802734375,295.65167236328125,294.853759765625,285.4251403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206664446741,8.280650831693492e-09,0.0010206581791862,-0.0207449179142713,0.0,0.0,0.0,-0.0089178895577788,60.0,12.594727516174316,-0.0,-7.102760690713694e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7686462402344,0.0,0.0,9.579375910107046e-05,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7690124511719,0.0,0.0,0.0001008756735245,299.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679748535156,0.0,0.0,7.4506584496703e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7689208984375,0.0,0.0,0.0001008756516966,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.767822265625,0.0,0.0,0.0004785084747709,284.74951171875,294.1499938964844,294.7782592773437,292.5177001953125,295.6437683105469,294.8424987792969,285.4299011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207211598753,8.28705370992111e-09,0.0010207128943875,-0.0207616854459047,0.0,0.0,0.0,-0.0089210644364357,60.0,12.57557487487793,-0.0,-7.103523103069166e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7695007324219,0.0,0.0,9.579809557180852e-05,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7698974609375,0.0,0.0,0.0001008802355499,299.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7688293457031,0.0,0.0,7.450995326507837e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.769775390625,0.0,0.0,0.0001008802137221,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7687072753906,0.0,0.0,0.0004785301280207,284.7509155273437,294.1499938964844,294.7641906738281,292.51007080078125,295.6358337402344,294.8307800292969,285.4346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207670275121,8.29241653121926e-09,0.0010207587620243,-0.0207757297903299,0.0,0.0,0.0,-0.0089237224310636,60.0,12.555377006530762,-0.0,-7.104161170445877e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7703552246094,0.0,0.0,9.580166079103948e-05,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.770751953125,0.0,0.0,0.0001008839899441,299.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.76971435546875,0.0,0.0,7.451272540492937e-05,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7706604003906,0.0,0.0,0.0001008839681162,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7695617675781,0.0,0.0,0.000478547939565,284.7523193359375,294.1499938964844,294.7495422363281,292.5019226074219,295.6278381347656,294.8187255859375,285.4394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208047460764,8.296825448894651e-09,0.0010207964805886,-0.0207872744649648,0.0,0.0,0.0,-0.0089259082451462,60.0,12.534282684326172,-0.0,-7.104686261527604e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7712707519531,0.0,0.0,9.580441110301764e-05,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77166748046875,0.0,0.0,0.0001008868857752,299.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7705993652344,0.0,0.0,7.451486453646794e-05,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77154541015625,0.0,0.0,0.0001008868639473,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7704772949219,0.0,0.0,0.0004785617056768,284.7537536621094,294.1499938964844,294.7344055175781,292.4933166503906,295.6197814941406,294.8060913085937,285.4441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208337334915,8.300215625922647e-09,0.0010208254680037,-0.0207961518317461,0.0,0.0,0.0,-0.0089275883510708,60.0,12.512003898620604,-0.0,-7.105089849801517e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7721862792969,0.0,0.0,9.580649202689528e-05,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7725830078125,0.0,0.0,0.0001008890758384,299.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77154541015625,0.0,0.0,7.451647979905829e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7724609375,0.0,0.0,0.0001008890540106,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7713928222656,0.0,0.0,0.0004785720957443,284.7552185058594,294.1499938964844,294.71875,292.4842529296875,295.61163330078125,294.7930908203125,285.4489440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208556195721,8.302770915236124e-09,0.0010208472376689,-0.0208028443157672,0.0,0.0,0.0,-0.0089288558810949,60.0,12.488883018493652,-0.0,-7.105393962092421e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.77313232421875,0.0,0.0,9.58078817347996e-05,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.77349853515625,0.0,0.0,0.0001008905383059,299.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7724914550781,0.0,0.0,7.451755664078519e-05,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7734069824219,0.0,0.0,0.0001008905164781,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723388671875,0.0,0.0,0.0004785790515597,284.7567138671875,294.1499938964844,294.7026062011719,292.4747314453125,295.6034240722656,294.779541015625,285.45367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208701714873,8.304468224196171e-09,0.0010208617895841,-0.0208072904497385,0.0,0.0,0.0,-0.0089296968653798,60.0,12.464750289916992,-0.0,-7.105595756229377e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7740783691406,0.0,0.0,9.580863843439148e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.77447509765625,0.0,0.0,0.0001008913313853,299.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7734375,0.0,0.0,7.451814599335194e-05,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7743530273437,0.0,0.0,0.0001008913095574,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7733154296875,0.0,0.0,0.0004785828350577,284.7582397460937,294.1499938964844,294.6860046386719,292.4648132324219,295.5951538085937,294.7655639648437,285.4584045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208778548985,8.305371501649006e-09,0.0010208695894107,-0.020809656009078,0.0,0.0,0.0,-0.0089301448315382,60.0,12.439827919006348,-0.0,-7.105703758725215e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
