time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17791980,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7750549316406,0.0,0.0,9.580877667758614e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.77545166015625,0.0,0.0,0.0001008914769045,299.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7744140625,0.0,0.0,7.451824785675853e-05,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7753295898437,0.0,0.0,0.0001008914550766,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7742919921875,0.0,0.0,0.0004785835044458,284.759765625,294.1499938964844,294.6689453125,292.4544677734375,295.5867919921875,294.7510986328125,285.4631042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208790190517,8.305503840233541e-09,0.0010208706371486,-0.0208100024610757,0.0,0.0,0.0,-0.0089302109554409,60.0,12.41395664215088,-0.0,-7.105719390665399e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.77606201171875,0.0,0.0,9.580833284417169e-05,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.77642822265625,0.0,0.0,0.0001008910112432,299.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7754211425781,0.0,0.0,7.451790588675067e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763366699219,0.0,0.0,0.0001008909894153,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7752990722656,0.0,0.0,0.0004785813216585,284.7613220214844,294.1499938964844,294.6514587402344,292.4437561035156,295.578369140625,294.7362060546875,285.46783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208740131929,8.304923859725477e-09,0.0010208657477051,-0.020808482542634,0.0,0.0,0.0,-0.0089299231767654,60.0,12.387348175048828,-0.0,-7.10565046802003e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7770690917969,0.0,0.0,9.5807365141809e-05,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7774353027344,0.0,0.0,0.0001008899926091,299.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7764587402344,0.0,0.0,7.451714918715879e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77734375,0.0,0.0,0.0001008899707812,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763061523437,0.0,0.0,0.0004785764904227,284.7629089355469,294.1499938964844,294.63360595703125,292.43267822265625,295.56982421875,294.7208251953125,285.4725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208634193986,8.303680409937897e-09,0.0010208550374954,-0.0208052266389131,0.0,0.0,0.0,-0.008929306641221,60.0,12.359898567199709,-0.0,-7.105501964588258e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781066894531,0.0,0.0,9.58058808464557e-05,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7784729003906,0.0,0.0,0.0001008884282782,299.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7774963378906,0.0,0.0,7.451599230989814e-05,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77838134765625,0.0,0.0,0.0001008884064503,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7773742675781,0.0,0.0,0.0004785690980497,284.7645263671875,294.1499938964844,294.6153259277344,292.4212646484375,295.56121826171875,294.7050170898437,285.47723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208472376689,8.301795695331293e-09,0.001020838972181,-0.0208002887666225,0.0,0.0,0.0,-0.0089283725246787,60.0,12.331724166870115,-0.0,-7.105277433083756e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7791748046875,0.0,0.0,9.580392361385748e-05,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.779541015625,0.0,0.0,0.0001008863619063,299.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.778564453125,0.0,0.0,7.451446435879916e-05,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7794494628906,0.0,0.0,0.0001008863400784,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7784118652344,0.0,0.0,0.0004785593191627,284.76617431640625,294.1499938964844,294.5967102050781,292.4095153808594,295.552490234375,294.68878173828125,285.4819030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208260500803,8.299318565718751e-09,0.0010208177845925,-0.0207938030362129,0.0,0.0,0.0,-0.0089271441102027,60.0,12.302857398986816,-0.0,-7.104982557848416e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7802429199219,0.0,0.0,9.580150799592956e-05,298.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7806091308594,0.0,0.0,0.000100883822597,299.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7796325683594,0.0,0.0,7.45125871617347e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.780517578125,0.0,0.0,0.0001008838007692,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7795104980469,0.0,0.0,0.0004785472701769,284.767822265625,294.1499938964844,294.5777587890625,292.3974914550781,295.543701171875,294.67218017578125,285.4866027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208000894635,8.296278330988116e-09,0.0010207918239757,-0.0207858420908451,0.0,0.0,0.0,-0.008925637230277,60.0,12.273366928100586,-0.0,-7.104620891595914e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7813415527344,0.0,0.0,9.57986994762905e-05,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7817077636719,0.0,0.0,0.0001008808612823,299.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7807312011719,0.0,0.0,7.451040437445045e-05,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7816162109375,0.0,0.0,0.0001008808394544,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7806091308594,0.0,0.0,0.0004785332421306,284.7694702148437,294.1499938964844,294.5584716796875,292.3851623535156,295.5347900390625,294.6551208496094,285.49127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207699378952,8.292745157234549e-09,0.001020761555992,-0.0207765884697437,0.0,0.0,0.0,-0.0089238854125142,60.0,12.24320125579834,-0.0,-7.104200250296344e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.782470703125,0.0,0.0,9.579549805494024e-05,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7828063964844,0.0,0.0,0.000100877485238,299.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7818603515625,0.0,0.0,7.450790872098878e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.78271484375,0.0,0.0,0.0001008774634101,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7817077636719,0.0,0.0,0.0004785172350239,284.77117919921875,294.1499938964844,294.53887939453125,292.37255859375,295.5258178710937,294.63775634765625,285.4959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207354789599,8.288714603565951e-09,0.0010207270970568,-0.0207660347223281,0.0,0.0,0.0,-0.0089218877255916,60.0,12.212478637695312,-0.0,-7.103720633949706e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835998535156,0.0,0.0,9.579195466358216e-05,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7839660644531,0.0,0.0,0.0001008737526717,299.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7829895019531,0.0,0.0,7.4505151133053e-05,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7838439941406,0.0,0.0,0.0001008737381198,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7828674316406,0.0,0.0,0.0004784995689988,284.7728881835937,294.1499938964844,294.51904296875,292.3597106933594,295.5167236328125,294.6199645996094,285.5005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206974111497,8.284272823289031e-09,0.0010206891456618,-0.0207544025033712,0.0,0.0,0.0,-0.0089196860790252,60.0,12.181180953979492,-0.0,-7.1031919901543e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78472900390625,0.0,0.0,9.57880838541314e-05,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7850952148437,0.0,0.0,0.0001008696781354,299.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7841491699219,0.0,0.0,7.450213888660073e-05,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7850036621094,0.0,0.0,0.0001008696563076,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7840270996094,0.0,0.0,0.0004784802149515,284.7746276855469,294.1499938964844,294.4989318847656,292.3466491699219,295.5075378417969,294.60186767578125,285.5052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.27941271097643e-09,0.0010206475853919,-0.0207416731864213,0.0,0.0,0.0,-0.0089172758162021,60.0,12.149391174316406,-0.0,-7.102613608367393e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7859191894531,0.0,0.0,9.578394383424892e-05,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7862854003906,0.0,0.0,0.0001008653125609,299.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7853088378906,0.0,0.0,7.449891563737765e-05,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.78619384765625,0.0,0.0,0.000100865290733,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7851867675781,0.0,0.0,0.0004784595512319,284.7763977050781,294.1499938964844,294.47857666015625,292.3334045410156,295.49822998046875,294.5834350585937,285.5098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206114966422,8.274220419934863e-09,0.0010206032311543,-0.020728075876832,0.0,0.0,0.0,-0.0089147016406059,60.0,12.117117881774902,-0.0,-7.10199543618728e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.787109375,0.0,0.0,9.577953460393474e-05,298.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7874450683594,0.0,0.0,0.000100860663224,299.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7864990234375,0.0,0.0,7.449548138538375e-05,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.787353515625,0.0,0.0,0.000100860648672,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.786376953125,0.0,0.0,0.0004784375196322,284.7781677246094,294.1499938964844,294.4580078125,292.3199462890625,295.48883056640625,294.564697265625,285.5144958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205642320215,8.26869062109381e-09,0.0010205559665337,-0.0207135938107967,0.0,0.0,0.0,-0.0089119607582688,60.0,12.08441925048828,-0.0,-7.101337473613968e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.788330078125,0.0,0.0,9.577491437084972e-05,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7886657714844,0.0,0.0,0.0001008558028843,299.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7877197265625,0.0,0.0,7.449188706232235e-05,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78857421875,0.0,0.0,0.0001008557883324,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.78759765625,0.0,0.0,0.0004784144693985,284.77996826171875,294.1499938964844,294.4372253417969,292.30633544921875,295.4793395996094,294.5456237792969,285.5191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205147555097,8.262905915046304e-09,0.0010205064900219,-0.0206984467804431,0.0,0.0,0.0,-0.0089090932160615,60.0,12.051325798034668,-0.0,-7.100648957703015e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78955078125,0.0,0.0,9.577010496286675e-05,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7898864746094,0.0,0.0,0.0001008507388178,299.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7889404296875,0.0,0.0,7.448814722010866e-05,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.789794921875,0.0,0.0,0.0001008507169899,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7888488769531,0.0,0.0,0.0004783904296346,284.78179931640625,294.1499938964844,294.41632080078125,292.2925720214844,295.4697570800781,294.5263061523437,285.52374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204631835222,8.256876959933379e-09,0.0010204549180343,-0.0206826571375131,0.0,0.0,0.0,-0.0089061046019196,60.0,12.01787567138672,-0.0,-7.099931309539897e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7908020019531,0.0,0.0,9.576513548381628e-05,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7911376953125,0.0,0.0,0.0001008455074043,299.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7901916503906,0.0,0.0,7.448428368661553e-05,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7910461425781,0.0,0.0,0.0001008454855764,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.79010009765625,0.0,0.0,0.000478365633171,284.7836608886719,294.1499938964844,294.3952331542969,292.2786865234375,295.4600524902344,294.5067443847656,285.5283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204099817201,8.250657046460219e-09,0.0010204017162322,-0.0206663683056831,0.0,0.0,0.0,-0.0089030209928751,60.0,11.984115600585938,-0.0,-7.099190924009235e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79205322265625,0.0,0.0,9.576004958944397e-05,298.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7923889160156,0.0,0.0,0.0001008401450235,299.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7914733886719,0.0,0.0,7.44803182897158e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.79229736328125,0.0,0.0,0.0001008401231956,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7913513183594,0.0,0.0,0.000478340225527,284.7855224609375,294.1499938964844,294.3739929199219,292.2646789550781,295.4502258300781,294.4869384765625,285.532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203554993495,8.244282589942031e-09,0.0010203472338616,-0.0206496752798557,0.0,0.0,0.0,-0.0088998610153794,60.0,11.950078010559082,-0.0,-7.09843277491018e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7933349609375,0.0,0.0,9.575487638358028e-05,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7936706542969,0.0,0.0,0.0001008346953312,299.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7927551269531,0.0,0.0,7.447629468515515e-05,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7935791015625,0.0,0.0,0.0001008346807793,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7926330566406,0.0,0.0,0.0004783143813256,284.78741455078125,294.1499938964844,294.3526611328125,292.2506103515625,295.4403076171875,294.4669189453125,285.5375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203000856563,8.237806881083998e-09,0.0010202918201684,-0.0206327158957719,0.0,0.0,0.0,-0.0088966507464647,60.0,11.915821075439451,-0.0,-7.09766183604188e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7946472167969,0.0,0.0,9.574965224601328e-05,298.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79498291015625,0.0,0.0,0.0001008291947073,299.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940673828125,0.0,0.0,7.447223470080644e-05,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7948913574219,0.0,0.0,0.0001008291801554,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7939453125,0.0,0.0,0.0004782883333973,284.789306640625,294.1499938964844,294.33123779296875,292.2364501953125,295.4302978515625,294.4467163085937,285.5421447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202442063018,8.231268999736585e-09,0.001020235940814,-0.0206155963242054,0.0,0.0,0.0,-0.008893409743905,60.0,11.881359100341797,-0.0,-7.096884502288958e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79595947265625,0.0,0.0,9.574440628057346e-05,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7962951660156,0.0,0.0,0.0001008236649795,299.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953796386719,0.0,0.0,7.446814561262727e-05,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.79620361328125,0.0,0.0,0.0001008236504276,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7952575683594,0.0,0.0,0.0004782621108461,284.7912292480469,294.1499938964844,294.30975341796875,292.2222595214844,295.420166015625,294.42633056640625,285.5467224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201879777014,8.224696479430804e-09,0.0010201797122135,-0.0205983817577362,0.0,0.0,0.0,-0.0088901510462164,60.0,11.846752166748049,-0.0,-7.096102194736886e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973022460937,0.0,0.0,9.57391966949217e-05,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7976379394531,0.0,0.0,0.0001008181789075,299.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7967224121094,0.0,0.0,7.446409290423617e-05,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79754638671875,0.0,0.0,0.0001008181570796,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7966003417969,0.0,0.0,0.0004782360629178,284.7931823730469,294.1499938964844,294.2882080078125,292.20806884765625,295.4099426269531,294.4057922363281,285.55126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201320983469,8.218171032581267e-09,0.0010201239492744,-0.0205812938511371,0.0,0.0,0.0,-0.0088869165629148,60.0,11.812028884887695,-0.0,-7.095326282069436e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.79864501953125,0.0,0.0,9.573400166118518e-05,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7989807128906,0.0,0.0,0.0001008127146633,299.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.798095703125,0.0,0.0,7.44600547477603e-05,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79888916015625,0.0,0.0,0.0001008126928354,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7979736328125,0.0,0.0,0.0004782101605087,284.795166015625,294.1499938964844,294.26666259765625,292.1938171386719,295.3996276855469,294.3851013183594,285.55584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200765682384,8.21167489561958e-09,0.0010200684191659,-0.020564280450344,0.0,0.0,0.0,-0.0088836960494518,60.0,11.77723217010498,-0.0,-7.094553211572929e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8000183105469,0.0,0.0,9.57289375946857e-05,298.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.80035400390625,0.0,0.0,0.0001008073741104,299.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7994689941406,0.0,0.0,7.445611117873341e-05,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8002624511719,0.0,0.0,0.0001008073595585,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7993469238281,0.0,0.0,0.00047818486928,284.7971496582031,294.1499938964844,294.2450866699219,292.1796264648437,295.3891906738281,294.36431884765625,285.5603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200223186984,8.205331525346082e-09,0.0010200141696259,-0.0205476693809032,0.0,0.0,0.0,-0.0088805509731173,60.0,11.742403984069824,-0.0,-7.093798615187552e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8014221191406,0.0,0.0,9.572396811563522e-05,298.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8017272949219,0.0,0.0,0.0001008021354209,299.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80084228515625,0.0,0.0,7.445224036928266e-05,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016357421875,0.0,0.0,0.000100802120869,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8007507324219,0.0,0.0,0.0004781600146088,284.79913330078125,294.1499938964844,294.2235107421875,292.1654357910156,295.378662109375,294.3434143066406,285.56494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199691168963,8.199103618267145e-09,0.0010199608514085,-0.0205313581973314,0.0,0.0,0.0,-0.0088774636387825,60.0,11.707573890686035,-0.0,-7.09305822965689e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028259277344,0.0,0.0,9.571915870765224e-05,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031311035156,0.0,0.0,0.0001007970786304,299.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.80224609375,0.0,0.0,7.444850780302659e-05,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80303955078125,0.0,0.0,0.0001007970568025,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021545410156,0.0,0.0,0.0004781360330525,284.8011779785156,294.1499938964844,294.2019958496094,292.1513061523437,295.3680419921875,294.32244873046875,285.5694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199176613241,8.193086209473677e-09,0.0010199093958362,-0.020515602082014,0.0,0.0,0.0,-0.008874480612576,60.0,11.672775268554688,-0.0,-7.092342002579245e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8042297363281,0.0,0.0,9.571456757839768e-05,298.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8045654296875,0.0,0.0,0.0001007922401186,299.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8036804199219,0.0,0.0,7.444492803188041e-05,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8044738769531,0.0,0.0,0.0001007922182907,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8035888671875,0.0,0.0,0.0004781130992341,284.80322265625,294.1499938964844,294.1805419921875,292.13726806640625,295.3573303222656,294.3013916015625,285.573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019868417643,8.187331701492441e-09,0.0010198602685704,-0.0205005314201116,0.0,0.0,0.0,-0.0088716279715299,60.0,11.638065338134766,-0.0,-7.091657749924708e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056640625,0.0,0.0,9.57102165557444e-05,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8059997558594,0.0,0.0,0.0001007876562653,299.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8051147460937,0.0,0.0,7.444154471158981e-05,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.805908203125,0.0,0.0,0.0001007876344374,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8050231933594,0.0,0.0,0.0004780913586728,284.8052673339844,294.1499938964844,294.1591491699219,292.123291015625,295.3465576171875,294.28033447265625,285.5784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198217350989,8.181876509638641e-09,0.0010198135860264,-0.020486244931817,0.0,0.0,0.0,-0.0088689234107732,60.0,11.603437423706056,-0.0,-7.091009024406959e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80712890625,0.0,0.0,9.570613474352284e-05,298.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80743408203125,0.0,0.0,0.0001007833561743,299.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8065795898437,0.0,0.0,7.443837239407003e-05,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8073425292969,0.0,0.0,0.0001007833416224,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80645751953125,0.0,0.0,0.0004780709859915,284.8073425292969,294.1499938964844,294.1378479003906,292.1094665527344,295.335693359375,294.2592468261719,285.5830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197780793532,8.176766819190107e-09,0.0010197699302807,-0.0204728636890649,0.0,0.0,0.0,-0.0088663902133703,60.0,11.56900691986084,-0.0,-7.090401510367883e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.80859375,0.0,0.0,9.570237307343632e-05,298.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80889892578125,0.0,0.0,0.0001007793980534,299.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8080444335937,0.0,0.0,7.443544018315151e-05,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.808837890625,0.0,0.0,0.0001007793762255,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8079528808594,0.0,0.0,0.0004780522140208,284.8094177246094,294.1499938964844,294.1166687011719,292.0957336425781,295.3247375488281,294.2381286621094,285.5874938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197376832365,8.172048815424661e-09,0.001019729534164,-0.0204605087637901,0.0,0.0,0.0,-0.0088640516623854,60.0,11.534780502319336,-0.0,-7.089840181606635e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81005859375,0.0,0.0,9.569896792527288e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8103942871094,0.0,0.0,0.0001007758037303,299.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095397949219,0.0,0.0,7.443279173457995e-05,298.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.810302734375,0.0,0.0,0.0001007757891784,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8094177246094,0.0,0.0,0.00047803518828,284.8115539550781,294.1499938964844,294.0956420898437,292.0821838378906,295.31365966796875,294.217041015625,285.5920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197011288255,8.167772236333803e-09,0.001019692979753,-0.0204493068158626,0.0,0.0,0.0,-0.008861931040883,60.0,11.500821113586426,-0.0,-7.089331433007828e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81158447265625,0.0,0.0,9.5695948402863e-05,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8118896484375,0.0,0.0,0.0001007726314128,299.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,7.443044160027057e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8117980957031,0.0,0.0,0.0001007726095849,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8109436035156,0.0,0.0,0.0004780201415996,284.81365966796875,294.1499938964844,294.0747375488281,292.0687866210937,295.3025207519531,294.19598388671875,285.5964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019668765366,8.163985043552202e-09,0.0010196606162935,-0.020439388230443,0.0,0.0,0.0,-0.0088600534945726,60.0,11.467141151428224,-0.0,-7.088881659456092e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8130798339844,0.0,0.0,9.569336543790996e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8134155273437,0.0,0.0,0.0001007699029287,299.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81256103515625,0.0,0.0,7.442842616001144e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8133239746094,0.0,0.0,0.0001007698883768,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8124694824219,0.0,0.0,0.0004780072194989,284.8158264160156,294.1499938964844,294.0540466308594,292.0556030273437,295.2912902832031,294.17498779296875,285.6009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196409421041,8.16073164600084e-09,0.0010196327930316,-0.0204308703541755,0.0,0.0,0.0,-0.0088584413751959,60.0,11.433807373046877,-0.0,-7.088494413665104e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81463623046875,0.0,0.0,9.569124813424423e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81494140625,0.0,0.0,0.0001007676764857,299.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8141174316406,0.0,0.0,7.442678179359064e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8148498535156,0.0,0.0,0.0001007676546578,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8139953613281,0.0,0.0,0.0004779966548085,284.8179931640625,294.1499938964844,294.0335693359375,292.0426025390625,295.27996826171875,294.154052734375,285.6054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019618124701,8.1580653343849e-09,0.0010196099756285,-0.0204238872975111,0.0,0.0,0.0,-0.00885711889714,60.0,11.400826454162598,-0.0,-7.088177511604955e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8161926269531,0.0,0.0,9.568963287165388e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8164978027344,0.0,0.0,0.0001007659739116,299.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.815673828125,0.0,0.0,7.442552305292338e-05,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81640625,0.0,0.0,0.0001007659593597,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8155517578125,0.0,0.0,0.0004779885930474,284.8201599121094,294.1499938964844,294.0132751464844,292.02984619140625,295.2685546875,294.1332092285156,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196006624028,8.156027853090109e-09,0.0010195925133302,-0.0204185508191585,0.0,0.0,0.0,-0.0088561093434691,60.0,11.36827564239502,-0.0,-7.08793521653206e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,9.56885705818422e-05,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81805419921875,0.0,0.0,0.0001007648534141,299.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8172302246094,0.0,0.0,7.442469359375536e-05,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179626464844,0.0,0.0,0.0001007648315862,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.817138671875,0.0,0.0,0.0004779832961503,284.8223571777344,294.1499938964844,293.9932556152344,292.0173645019531,295.257080078125,294.11248779296875,285.6142883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195890208706,8.154670716464807e-09,0.001019580871798,-0.0204149968922138,0.0,0.0,0.0,-0.0088554359972476,60.0,11.336170196533203,-0.0,-7.087773923331042e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8193359375,0.0,0.0,9.568808309268206e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81964111328125,0.0,0.0,0.0001007643368211,299.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8188171386719,0.0,0.0,7.442431524395943e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8195495605469,0.0,0.0,0.0001007643222692,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0004779808805324,284.8245849609375,294.1499938964844,293.9734802246094,292.005126953125,295.2455444335937,294.0918884277344,285.6187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195836657658,8.15403833342998e-09,0.0010195755166932,-0.0204133410006761,0.0,0.0,0.0,-0.0088551230728626,60.0,11.304553985595703,-0.0,-7.087698605801054e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8209228515625,0.0,0.0,9.568822133587672e-05,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212280273437,0.0,0.0,0.0001007644823403,299.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8204345703125,0.0,0.0,7.442441710736603e-05,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8211669921875,0.0,0.0,0.0001007644677883,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203125,0.0,0.0,0.0004779815499205,284.8268127441406,294.1499938964844,293.9540100097656,291.9931945800781,295.2339172363281,294.0714416503906,285.6231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019584829919,8.154178665620293e-09,0.0010195766808465,-0.0204137079417705,0.0,0.0,0.0,-0.0088551919907331,60.0,11.273451805114746,-0.0,-7.08771565882671e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82257080078125,0.0,0.0,9.568900713929906e-05,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8228454589844,0.0,0.0,0.0001007653117994,299.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8220520019531,0.0,0.0,7.442503556376323e-05,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8227844238281,0.0,0.0,0.0001007652972475,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8219299316406,0.0,0.0,0.0004779855080414,284.8290710449219,294.1499938964844,293.934814453125,291.9815673828125,295.2221984863281,294.0512084960937,285.6275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195929789915,8.15513345742147e-09,0.001019584829919,-0.0204162094742059,0.0,0.0,0.0,-0.0088556660339236,60.0,11.242947578430176,-0.0,-7.087829345664431e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8241882324219,0.0,0.0,9.569049143465236e-05,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8244934082031,0.0,0.0,0.0001007668688544,299.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236999511719,0.0,0.0,7.442618516506627e-05,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.82440185546875,0.0,0.0,0.0001007668543024,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8235778808594,0.0,0.0,0.0004779929004143,284.83135986328125,294.1499938964844,293.9159851074219,291.97027587890625,295.21044921875,294.0311279296875,285.6319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196085786446,8.156951558646597e-09,0.0010196004295721,-0.0204209685325622,0.0,0.0,0.0,-0.0088565666228532,60.0,11.213030815124512,-0.0,-7.088045350656105e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8258361816406,0.0,0.0,9.569269604980946e-05,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8261413574219,0.0,0.0,0.0001007691898848,299.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8253479003906,0.0,0.0,7.44278950151056e-05,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8260498046875,0.0,0.0,0.0001007691753329,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8252258300781,0.0,0.0,0.0004780039307661,284.8336486816406,294.1499938964844,293.8974609375,291.9593505859375,295.1986083984375,294.01129150390625,285.6363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019631861709,8.159671160967719e-09,0.0010196237126365,-0.0204280912876129,0.0,0.0,0.0,-0.0088579151779413,60.0,11.183794975280762,-0.0,-7.088368647600873e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
