time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794320,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8275146484375,0.0,0.0,9.569566464051604e-05,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8277893066406,0.0,0.0,0.0001007723112707,299.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8269958496094,0.0,0.0,7.44302014936693e-05,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8277282714844,0.0,0.0,0.0001007722967187,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.826904296875,0.0,0.0,0.0004780187446158,284.8359375,294.1499938964844,293.8793334960937,291.94879150390625,295.1867370605469,293.9916687011719,285.6407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196631774306,8.16333844966266e-09,0.0010196550283581,-0.0204376969486475,0.0,0.0,0.0,-0.0088597331196069,60.0,11.15522289276123,-0.0,-7.08880492084063e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8291931152344,0.0,0.0,9.569941903464496e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294982910156,0.0,0.0,0.0001007762693916,299.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8287048339844,0.0,0.0,7.443311915267259e-05,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82940673828125,0.0,0.0,0.0001007762548397,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8285827636719,0.0,0.0,0.0004780375165864,284.8382873535156,294.1499938964844,293.861572265625,291.9385986328125,295.1747741699219,293.9723205566406,285.6451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197029914706,8.167990728225051e-09,0.0010196947259828,-0.0204498805105686,0.0,0.0,0.0,-0.0088620390743017,60.0,11.12741470336914,-0.0,-7.089357723089051e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309020996094,0.0,0.0,9.570399561198428e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8311767578125,0.0,0.0,0.0001007810933515,299.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83038330078125,0.0,0.0,7.443668437190354e-05,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83111572265625,0.0,0.0,0.0001007810715236,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8302917480469,0.0,0.0,0.0004780603921972,284.8406066894531,294.1499938964844,293.84423828125,291.9288635253906,295.16278076171875,293.9532470703125,285.64947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197515366598,8.173669741040612e-09,0.0010197433875873,-0.02046475186944,0.0,0.0,0.0,-0.0088648544624447,60.0,11.100346565246582,-0.0,-7.090032738688026e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8326110839844,0.0,0.0,9.570943075232208e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8328857421875,0.0,0.0,0.0001007868049782,299.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8321228027344,0.0,0.0,7.444090442731977e-05,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.83282470703125,0.0,0.0,0.0001007867904263,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.83203125,0.0,0.0,0.000478087546071,284.8429870605469,294.1499938964844,293.82733154296875,291.9195251464844,295.1507568359375,293.9344787597656,285.6538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198091622442,8.180408350710877e-09,0.0010198008967563,-0.0204823985695838,0.0,0.0,0.0,-0.0088681951165199,60.0,11.074126243591309,-0.0,-7.090834230893962e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8343505859375,0.0,0.0,9.571573900757356e-05,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8346252441406,0.0,0.0,0.0001007934552035,299.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8338623046875,0.0,0.0,7.444581569870934e-05,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.83453369140625,0.0,0.0,0.0001007934333756,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.833740234375,0.0,0.0,0.0004781190655194,284.8453369140625,294.1499938964844,293.8108825683594,291.9106750488281,295.138671875,293.916015625,285.6581726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198761010542,8.188243860729472e-09,0.0010198679519817,-0.0205029211938381,0.0,0.0,0.0,-0.0088720796629786,60.0,11.048749923706056,-0.0,-7.091766462963278e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360900878906,0.0,0.0,9.572295675752684e-05,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363647460937,0.0,0.0,0.0001008010513032,299.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8356018066406,0.0,0.0,7.445142546202987e-05,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363037109375,0.0,0.0,0.0001008010367513,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.83551025390625,0.0,0.0,0.0004781551251653,284.8477478027344,294.1499938964844,293.7948913574219,291.9022521972656,295.1265563964844,293.8978881835937,285.6625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199528187513,8.197208245519505e-09,0.0010199445532634,-0.0205263961106538,0.0,0.0,0.0,-0.0088765239343047,60.0,11.024263381958008,-0.0,-7.092832277066918e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8378295898437,0.0,0.0,9.573110583005472e-05,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.838134765625,0.0,0.0,0.0001008096296573,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8373718261719,0.0,0.0,7.445775554515421e-05,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8380432128906,0.0,0.0,0.0001008096151053,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8372802734375,0.0,0.0,0.0004781958123203,284.85015869140625,294.1499938964844,293.7794189453125,291.89434814453125,295.1144104003906,293.880126953125,285.66680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200393153354,8.207330814968827e-09,0.0010200311662629,-0.0205529052764177,0.0,0.0,0.0,-0.0088815419003367,60.0,11.000677108764648,-0.0,-7.094036647004033e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8396301269531,0.0,0.0,9.574020077707246e-05,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83990478515625,0.0,0.0,0.0001008192048175,299.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8391418457031,0.0,0.0,7.44648277759552e-05,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83984375,0.0,0.0,0.0001008191902656,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.83905029296875,0.0,0.0,0.0004782412433996,284.8525695800781,294.1499938964844,293.7644348144531,291.886962890625,295.1022033691406,293.8627624511719,285.6711120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201360564678,8.21863643807319e-09,0.00102012779098,-0.0205825120210647,0.0,0.0,0.0,-0.0088871465995907,60.0,10.978106498718262,-0.0,-7.095381704402828e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8414001464844,0.0,0.0,9.575024159858005e-05,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8417053222656,0.0,0.0,0.0001008297840598,299.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409423828125,0.0,0.0,7.447264215443283e-05,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.84161376953125,0.0,0.0,0.000100829762232,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8408508300781,0.0,0.0,0.0004782914184033,284.8550109863281,294.1499938964844,293.75,291.880126953125,295.0899963378906,293.8457946777344,285.6754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020242809318,8.231125114832594e-09,0.0010202345438301,-0.0206152163445949,0.0,0.0,0.0,-0.0088933371007442,60.0,10.95650577545166,-0.0,-7.0968674492633e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,9.576098091201855e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,0.000100841090898,299.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8427429199219,0.0,0.0,7.448099495377392e-05,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,0.0001008410763461,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8426513671875,0.0,0.0,0.0004783450858667,284.85748291015625,294.1499938964844,293.73590087890625,291.87384033203125,295.0777893066406,293.8292236328125,285.6797180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203570127487,8.244479765551205e-09,0.0010203487472608,-0.0206501930952072,0.0,0.0,0.0,-0.0088999578729271,60.0,10.935995101928713,-0.0,-7.09845622282046e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8450622558594,0.0,0.0,9.577199671184644e-05,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453369140625,0.0,0.0,0.0001008526887744,299.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8445739746094,0.0,0.0,7.448955875588581e-05,298.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8452453613281,0.0,0.0,0.0001008526742225,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,0.0004784001212101,284.8599548339844,294.1499938964844,293.721923828125,291.8681030273437,295.0655212402344,293.81304931640625,285.6839904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204741265624,8.25817725313982e-09,0.0010204658610746,-0.0206860620528459,0.0,0.0,0.0,-0.0089067481458187,60.0,10.916497230529783,-0.0,-7.100086207856293e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8468933105469,0.0,0.0,9.57832598942332e-05,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84716796875,0.0,0.0,0.0001008645485853,299.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.846435546875,0.0,0.0,7.449831900885329e-05,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470764160156,0.0,0.0,0.0001008645340334,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8463134765625,0.0,0.0,0.0004784563789144,284.8624267578125,294.1499938964844,293.70806884765625,291.8629150390625,295.05328369140625,293.7972106933594,285.6882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205939179286,8.272183826818491e-09,0.0010205856524407,-0.0207227431237697,0.0,0.0,0.0,-0.008913692086935,60.0,10.89809513092041,-0.0,-7.101753141114386e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487548828125,0.0,0.0,9.579471952747554e-05,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8489990234375,0.0,0.0,0.0001008766121231,299.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8482666015625,0.0,0.0,7.450722478097305e-05,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.84893798828125,0.0,0.0,0.0001008765975711,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8481750488281,0.0,0.0,0.0004785136261489,284.86492919921875,294.1499938964844,293.6943359375,291.8582763671875,295.0409851074219,293.7816467285156,285.6925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207158047705,8.28643376138416e-09,0.0010207075392827,-0.0207600612193346,0.0,0.0,0.0,-0.0089207561686635,60.0,10.8806734085083,-0.0,-7.103449206624647e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8506164550781,0.0,0.0,9.580632467987016e-05,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85089111328125,0.0,0.0,0.0001008888357318,299.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85015869140625,0.0,0.0,7.451625424437225e-05,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8507995605469,0.0,0.0,0.0001008888211799,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500671386719,0.0,0.0,0.0004785716009791,284.8674621582031,294.1499938964844,293.6807556152344,291.8541564941406,295.0287170410156,293.76641845703125,285.69677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020839321427,8.300871101596385e-09,0.0010208309395238,-0.0207978710532188,0.0,0.0,0.0,-0.0089279133826494,60.0,10.864303588867188,-0.0,-7.10516800950245e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8525085449219,0.0,0.0,9.581803169567138e-05,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8527526855469,0.0,0.0,0.000100901161204,299.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.85205078125,0.0,0.0,7.452535646734759e-05,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8526916503906,0.0,0.0,0.0001009011466521,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8519592285156,0.0,0.0,0.0004786300996784,284.8699951171875,294.1499938964844,293.66729736328125,291.8505554199219,295.0163879394531,293.7514038085937,285.70098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020963769406,8.315432786787369e-09,0.0010209555039182,-0.0208360031247138,0.0,0.0,0.0,-0.0089351320639252,60.0,10.848904609680176,-0.0,-7.106901023234968e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544006347656,0.0,0.0,9.58297896431759e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85467529296875,0.0,0.0,0.0001009135448839,299.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539428710937,0.0,0.0,7.453450234606862e-05,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8545837402344,0.0,0.0,0.000100913530332,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8538513183594,0.0,0.0,0.0004786888312082,284.8725280761719,294.1499938964844,293.6539611816406,291.847412109375,295.00408935546875,293.73663330078125,285.7052307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021088915877,8.330057532646151e-09,0.0010210805339738,-0.0208743028342723,0.0,0.0,0.0,-0.0089423824101686,60.0,10.834455490112305,-0.0,-7.108642563480316e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563232421875,0.0,0.0,9.584155486663803e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8565673828125,0.0,0.0,0.0001009259285638,299.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558654785156,0.0,0.0,7.454364822478965e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85650634765625,0.0,0.0,0.0001009259140118,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85577392578125,0.0,0.0,0.0004787475918419,284.8751220703125,294.1499938964844,293.6407470703125,291.84478759765625,294.99176025390625,293.7220764160156,285.7094421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212139459326,8.344684943040193e-09,0.0010212056804448,-0.0209126099944114,0.0,0.0,0.0,-0.0089496336877346,60.0,10.820900917053224,-0.0,-7.1103848142684e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8582458496094,0.0,0.0,9.585326915839688e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,0.0001009382685879,299.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8577880859375,0.0,0.0,7.455276499968022e-05,298.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584289550781,0.0,0.0,0.00010093824676,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8576965332031,0.0,0.0,0.000478806119645,284.877685546875,294.1499938964844,293.627685546875,291.84259033203125,294.9794311523437,293.7077331542969,285.7136535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213386267423,8.359259950907472e-09,0.0010213302448391,-0.0209507774561643,0.0,0.0,0.0,-0.008956859819591,60.0,10.808298110961914,-0.0,-7.112119959629126e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8601989746094,0.0,0.0,9.586489613866434e-05,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8604431152344,0.0,0.0,0.0001009505067486,299.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,7.456180173903704e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8603820800781,0.0,0.0,0.0001009504921967,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8596496582031,0.0,0.0,0.0004788642108906,284.8802795410156,294.1499938964844,293.61474609375,291.8408508300781,294.9670715332031,293.6935729980469,285.7178649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214622598141,8.373719495580191e-09,0.0010214538779109,-0.020988643169403,0.0,0.0,0.0,-0.0089640272781252,60.0,10.79652976989746,-0.0,-7.11384231522061e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8621520996094,0.0,0.0,9.587638487573712e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623962402344,0.0,0.0,0.0001009626066661,299.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8616943359375,0.0,0.0,7.457073661498725e-05,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623352050781,0.0,0.0,0.0001009625921142,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8616027832031,0.0,0.0,0.0004789216036442,284.8829040527344,294.1499938964844,293.6019592285156,291.83953857421875,294.9547424316406,293.6795959472656,285.7220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021584495902,8.388010286353165e-09,0.0010215761139988,-0.0210260655730962,0.0,0.0,0.0,-0.0089711118489503,60.0,10.785653114318848,-0.0,-7.11554477561549e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641052246094,0.0,0.0,9.588769171386956e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8643798828125,0.0,0.0,0.0001009745101328,299.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636779785156,0.0,0.0,7.457952597178519e-05,298.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86431884765625,0.0,0.0,0.0001009744955808,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86358642578125,0.0,0.0,0.0004789780941791,284.8855285644531,294.1499938964844,293.5892639160156,291.8386535644531,294.9423828125,293.6658020019531,285.7262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217047529295,8.402071927093857e-09,0.0010216963710263,-0.0210628919303417,0.0,0.0,0.0,-0.0089780827984213,60.0,10.775558471679688,-0.0,-7.117220235386412e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8660888671875,0.0,0.0,9.589877299731596e-05,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663635253906,0.0,0.0,0.0001009861807688,299.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656616210937,0.0,0.0,7.4588147981558e-05,298.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663024902344,0.0,0.0,0.0001009861662168,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8655700683594,0.0,0.0,0.0004790334496647,284.8881530761719,294.1499938964844,293.57672119140625,291.8381652832031,294.9300231933594,293.6521911621094,285.7303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218226816505,8.415855567989183e-09,0.001021814183332,-0.0210989862680435,0.0,0.0,0.0,-0.0089849159121513,60.0,10.766297340393066,-0.0,-7.118862299648755e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681030273437,0.0,0.0,9.590958507033064e-05,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.86834716796875,0.0,0.0,0.0001009975603665,299.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.86767578125,0.0,0.0,7.459655898855999e-05,298.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8682861328125,0.0,0.0,0.0001009975458146,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675842285156,0.0,0.0,0.000479087466374,284.89080810546875,294.1499938964844,293.5643310546875,291.83807373046875,294.91766357421875,293.63873291015625,285.73455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219375835731,8.429303477441863e-09,0.0010219292016699,-0.02113420329988,0.0,0.0,0.0,-0.008991583250463,60.0,10.757763862609863,-0.0,-7.12046528406063e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8701171875,0.0,0.0,9.592009155312552e-05,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.870361328125,0.0,0.0,0.000101008627098,299.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86968994140625,0.0,0.0,7.460472988896072e-05,298.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.87030029296875,0.0,0.0,0.0001010086125461,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695983886719,0.0,0.0,0.0004791399405803,284.8934936523437,294.1499938964844,293.55206298828125,291.8383483886719,294.9053039550781,293.6254577636719,285.7386779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220493422821,8.442369470174071e-09,0.0010220409603789,-0.0211684200912714,0.0,0.0,0.0,-0.0089980605989694,60.0,10.750005722045898,-0.0,-7.122022083194679e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8721618652344,0.0,0.0,9.593024878995492e-05,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724060058594,0.0,0.0,0.0001010193227557,299.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717346191406,0.0,0.0,7.461262430297211e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8723449707031,0.0,0.0,0.0001010193082038,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87164306640625,0.0,0.0,0.0004791906976606,284.89617919921875,294.1499938964844,293.5399169921875,291.8389892578125,294.8929443359375,293.6123352050781,285.7428283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221573757007,8.455001143659047e-09,0.0010221489937976,-0.0212014988064765,0.0,0.0,0.0,-0.0090043228119611,60.0,10.742950439453123,-0.0,-7.123527723251756e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87420654296875,0.0,0.0,9.594002040103078e-05,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744506835937,0.0,0.0,0.0001010296109598,299.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.873779296875,0.0,0.0,7.462022767867893e-05,298.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8743896484375,0.0,0.0,0.0001010295964078,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736877441406,0.0,0.0,0.0004792395047843,284.8988647460937,294.1499938964844,293.5279235839844,291.8399963378906,294.8805847167969,293.599365234375,285.7469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222613345831,8.467154088975803e-09,0.0010222528362646,-0.0212333239614963,0.0,0.0,0.0,-0.0090103466063737,60.0,10.736572265625,-0.0,-7.12497651988997e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8762512207031,0.0,0.0,9.594937728252262e-05,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8764953613281,0.0,0.0,0.0001010394626064,299.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758239746094,0.0,0.0,7.46274963603355e-05,298.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8764343261719,0.0,0.0,0.0001010394480545,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.875732421875,0.0,0.0,0.000479286245536,284.9015808105469,294.1499938964844,293.5160827636719,291.84130859375,294.86822509765625,293.5865478515625,285.7510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022360753268,8.478782120846518e-09,0.0010223522549495,-0.0212637744843959,0.0,0.0,0.0,-0.0090161114931106,60.0,10.73082160949707,-0.0,-7.126362788767437e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8783264160156,0.0,0.0,9.595827577868477e-05,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8785705566406,0.0,0.0,0.0001010488267638,299.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778991699219,0.0,0.0,7.463441579602659e-05,298.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8785095214844,0.0,0.0,0.0001010488122119,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778381347656,0.0,0.0,0.0004793306870851,284.904296875,294.1499938964844,293.5043334960937,291.84295654296875,294.8558959960937,293.5738830566406,285.75518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224553989246,8.489845271242302e-09,0.0010224469006061,-0.0212927460670471,0.0,0.0,0.0,-0.0090215960517525,60.0,10.725733757019045,-0.0,-7.127681556085008e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804016113281,0.0,0.0,9.596668678568676e-05,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8806457519531,0.0,0.0,0.0001010576888802,299.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8800048828125,0.0,0.0,7.464095688192174e-05,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8805847167969,0.0,0.0,0.0001010576743283,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8799133300781,0.0,0.0,0.0004793727130163,284.90704345703125,294.1499938964844,293.4927673339844,291.8448791503906,294.8435363769531,293.56134033203125,285.7593078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225448058918,8.500301795777432e-09,0.0010225363075733,-0.0213201269507408,0.0,0.0,0.0,-0.0090267797932028,60.0,10.72121524810791,-0.0,-7.128928558586267e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.88250732421875,0.0,0.0,9.597458119969816e-05,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8827514648437,0.0,0.0,0.0001010659980238,299.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8821105957031,0.0,0.0,7.464709779014811e-05,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8826904296875,0.0,0.0,0.0001010659834719,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88201904296875,0.0,0.0,0.0004794121487066,284.9097900390625,294.1499938964844,293.4813232421875,291.8471069335937,294.8312072753906,293.5489807128906,285.7633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226287413388,8.510116167315118e-09,0.0010226202430203,-0.0213458277285099,0.0,0.0,0.0,-0.0090316450223326,60.0,10.717299461364746,-0.0,-7.130098822472064e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846130371094,0.0,0.0,9.598192991688848e-05,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8848571777344,0.0,0.0,0.0001010737396427,299.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8842163085937,0.0,0.0,7.465281669283286e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8847961425781,0.0,0.0,0.0001010737250908,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841247558594,0.0,0.0,0.0004794488777406,284.9125671386719,294.1499938964844,293.4700012207031,291.849609375,294.8188781738281,293.5367736816406,285.7674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227068560197,8.519251082361734e-09,0.0010226983577013,-0.0213697515428066,0.0,0.0,0.0,-0.009036174044013,60.0,10.713897705078123,-0.0,-7.131188084485984e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8867492675781,0.0,0.0,9.59887111093849e-05,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8869934082031,0.0,0.0,0.0001010808773571,299.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8863525390625,0.0,0.0,7.465808448614553e-05,298.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8869323730469,0.0,0.0,0.0001010808628052,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8862609863281,0.0,0.0,0.0004794827545993,284.91534423828125,294.1499938964844,293.4588317871094,291.8523864746094,294.8065490722656,293.52471923828125,285.7715759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022778917104,8.527677231029429e-09,0.0010227704187855,-0.0213918164372444,0.0,0.0,0.0,-0.0090403510257601,60.0,10.711042404174805,-0.0,-7.132193502457086e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8888854980469,0.0,0.0,9.599489567335696e-05,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8891296386719,0.0,0.0,0.0001010873893392,299.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.88848876953125,0.0,0.0,7.46628938941285e-05,298.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8890686035156,0.0,0.0,0.0001010873820632,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8883972167969,0.0,0.0,0.0004795136628672,284.91815185546875,294.1499938964844,293.44781494140625,291.8553771972656,294.7942199707031,293.5128173828125,285.775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228446917608,8.535361750716675e-09,0.001022836077027,-0.0214119385927915,0.0,0.0,0.0,-0.0090441610664129,60.0,10.708647727966309,-0.0,-7.133110102586215e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8910522460937,0.0,0.0,9.60004690568894e-05,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.89129638671875,0.0,0.0,0.000101093253761,299.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8906555175781,0.0,0.0,7.466723036486655e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8912353515625,0.0,0.0,0.0001010932464851,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8905639648437,0.0,0.0,0.0004795414861291,284.92095947265625,294.1499938964844,293.4369201660156,291.858642578125,294.78192138671875,293.50103759765625,285.7797241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229038307443,8.542278884249299e-09,0.0010228953324258,-0.0214300528168678,0.0,0.0,0.0,-0.0090475901961326,60.0,10.706741333007812,-0.0,-7.133935042702434e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8932189941406,0.0,0.0,9.600540215615184e-05,298.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934631347656,0.0,0.0,0.0001010984487948,299.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.892822265625,0.0,0.0,7.467106479452923e-05,298.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934020996094,0.0,0.0,0.0001010984342428,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8927307128906,0.0,0.0,0.0004795661370735,284.9237670898437,294.1499938964844,293.4261779785156,291.8620910644531,294.7696533203125,293.48944091796875,285.78375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229562176391,8.548401986274712e-09,0.0010229476029053,-0.0214460883289575,0.0,0.0,0.0,-0.0090506253764033,60.0,10.7052640914917,-0.0,-7.134665480634794e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8953857421875,0.0,0.0,9.600968041922896e-05,298.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8956298828125,0.0,0.0,0.0001011029526125,299.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8949890136719,0.0,0.0,7.467438990715891e-05,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.89556884765625,0.0,0.0,0.0001011029380606,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8949279785156,0.0,0.0,0.0004795874992851,284.9266052246094,294.1499938964844,293.41558837890625,291.8657531738281,294.75738525390625,293.4779663085937,285.7878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230016196146,8.553709740510841e-09,0.0010229930048808,-0.0214599873870611,0.0,0.0,0.0,-0.0090532563626766,60.0,10.70419216156006,-0.0,-7.135298574212356e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8975830078125,0.0,0.0,9.6013282018248e-05,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8978271484375,0.0,0.0,0.0001011067506624,299.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8971862792969,0.0,0.0,7.467719115084037e-05,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89776611328125,0.0,0.0,0.0001011067361105,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8970947265625,0.0,0.0,0.0004796055145561,284.929443359375,294.1499938964844,293.4051513671875,291.86962890625,294.7451171875,293.4666748046875,285.7918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230398038402,8.55818083067561e-09,0.0010230313055217,-0.0214716959744691,0.0,0.0,0.0,-0.0090554729104042,60.0,10.70348072052002,-0.0,-7.135832191806912e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8997802734375,0.0,0.0,9.601619967725128e-05,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9000244140625,0.0,0.0,0.0001011098211165,299.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994140625,0.0,0.0,7.4679461249616e-05,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.89996337890625,0.0,0.0,0.0001011098065646,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993225097656,0.0,0.0,0.0004796200955752,284.93231201171875,294.1499938964844,293.39483642578125,291.8736572265625,294.7328796386719,293.4555053710937,285.7958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230707703158,8.56179305230853e-09,0.001023062155582,-0.0214811563491821,0.0,0.0,0.0,-0.0090572638437151,60.0,10.70314884185791,-0.0,-7.136262780704784e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9020080566406,0.0,0.0,9.601838246453552e-05,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9022521972656,0.0,0.0,0.0001011121130432,299.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.901611328125,0.0,0.0,7.46811565477401e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9021911621094,0.0,0.0,0.0001011120984912,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90155029296875,0.0,0.0,0.0004796309804078,284.9351806640625,294.1499938964844,293.3846740722656,291.8778686523437,294.7206420898437,293.4444885253906,285.7999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230937041342,8.564484232920222e-09,0.0010230852058157,-0.0214882027357816,0.0,0.0,0.0,-0.0090585984289646,60.0,10.70312213897705,-0.0,-7.136583946021346e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
