time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796660,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9042358398437,0.0,0.0,9.6019750344567e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90447998046875,0.0,0.0,0.0001011135536828,299.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9038391113281,0.0,0.0,7.468221883755177e-05,298.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9044189453125,0.0,0.0,0.0001011135391308,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037780761719,0.0,0.0,0.0004796378198079,284.93804931640625,294.1499938964844,293.3746337890625,291.8822021484375,294.7084350585937,293.4336242675781,285.803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231081396341,8.566165554668714e-09,0.0010230995249003,-0.0214926060289144,0.0,0.0,0.0,-0.0090594319626688,60.0,10.703413963317873,-0.0,-7.136784319072832e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.906494140625,0.0,0.0,9.602023783372716e-05,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9067077636719,0.0,0.0,0.0001011140702757,299.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9060974121094,0.0,0.0,7.468259718734771e-05,298.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9066467285156,0.0,0.0,0.0001011140557238,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.906005859375,0.0,0.0,0.0004796402645297,284.9409484863281,294.1499938964844,293.36474609375,291.88671875,294.6962585449219,293.42291259765625,285.8079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231131454929,8.566751752425716e-09,0.0010231045307591,-0.0214941408485174,0.0,0.0,0.0,-0.0090597225353121,60.0,10.70395278930664,-0.0,-7.136854662803671e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.90875244140625,0.0,0.0,9.601978672435509e-05,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9089660644531,0.0,0.0,0.0001011135900625,299.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9083557128906,0.0,0.0,7.468224066542462e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9089050292969,0.0,0.0,0.0001011135755106,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.90826416015625,0.0,0.0,0.0004796380235347,284.94384765625,294.1499938964844,293.35504150390625,291.8913269042969,294.6841125488281,293.412353515625,285.8119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231081396341,8.566168219203973e-09,0.0010230996413156,-0.021492613479495,0.0,0.0,0.0,-0.0090594328939914,60.0,10.704745292663574,-0.0,-7.136785029615569e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9110107421875,0.0,0.0,9.601833880878984e-05,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9112243652344,0.0,0.0,0.0001011120693874,299.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9106140136719,0.0,0.0,7.468112016795203e-05,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9111633300781,0.0,0.0,0.0001011120548355,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9105529785156,0.0,0.0,0.0004796308057848,284.9467468261719,294.1499938964844,293.345458984375,291.8960266113281,294.6719665527344,293.4019470214844,285.81597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023092539981,8.564347453443588e-09,0.0010230840416625,-0.0214878432452678,0.0,0.0,0.0,-0.0090585304424166,60.0,10.70572566986084,-0.0,-7.136567603538424e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9132995605469,0.0,0.0,9.60158577072434e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9135131835937,0.0,0.0,0.0001011094500427,299.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91290283203125,0.0,0.0,7.467918476322666e-05,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9134521484375,0.0,0.0,0.0001011094427667,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.912841796875,0.0,0.0,0.000479618407553,284.9496765136719,294.1499938964844,293.33599853515625,291.9008483886719,294.65985107421875,293.3916931152344,285.8199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230659972876,8.56123172354728e-09,0.0010230573825538,-0.0214796848595142,0.0,0.0,0.0,-0.0090569863095879,60.0,10.70689582824707,-0.0,-7.136195989687621e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91558837890625,0.0,0.0,9.601229976397008e-05,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158020019531,0.0,0.0,0.0001011057029245,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151916503906,0.0,0.0,7.467641262337565e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9157409667969,0.0,0.0,0.0001011056883726,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151306152344,0.0,0.0,0.0004796006251126,284.95263671875,294.1499938964844,293.32672119140625,291.90576171875,294.64776611328125,293.381591796875,285.823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023027813062,8.556773956058805e-09,0.0010230193147435,-0.021468011662364,0.0,0.0,0.0,-0.0090547762811183,60.0,10.708206176757812,-0.0,-7.135663793178537e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178771972656,0.0,0.0,9.600762859918176e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0001011007843771,299.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,7.467278192052618e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180603027344,0.0,0.0,0.0001011007698252,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174499511719,0.0,0.0,0.0004795773129444,284.95556640625,294.1499938964844,293.3175964355469,291.9107360839844,294.6356811523437,293.3716735839844,285.82794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022977870889,8.550935959306116e-09,0.0010229693725705,-0.0214527249336242,0.0,0.0,0.0,-0.0090518817305564,60.0,10.709630012512209,-0.0,-7.134967461297492e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9201965332031,0.0,0.0,9.600182966096328e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92041015625,0.0,0.0,0.0001010946798487,299.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198303222656,0.0,0.0,7.466827082680538e-05,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203796386719,0.0,0.0,0.0001010946652968,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197692871094,0.0,0.0,0.0004795483546331,284.9585266113281,294.1499938964844,293.30859375,291.9157409667969,294.6236572265625,293.36187744140625,285.8319396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229159379377,8.543691976115042e-09,0.0010229074396193,-0.0214337538927793,0.0,0.0,0.0,-0.0090482905507087,60.0,10.71113109588623,-0.0,-7.134103441330808e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9225158691406,0.0,0.0,9.599488839739934e-05,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227600097656,0.0,0.0,0.0001010873747873,299.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9221496582031,0.0,0.0,7.466287206625566e-05,298.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9226989746094,0.0,0.0,0.0001010873602353,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9220886230469,0.0,0.0,0.000479513691971,284.9615173339844,294.1499938964844,293.2997741699219,291.9208374023437,294.6116638183594,293.35223388671875,285.8359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228418977931,8.535025131095608e-09,0.0010228332830592,-0.0214110575616359,0.0,0.0,0.0,-0.009043994359672,60.0,10.712702751159668,-0.0,-7.133069601650277e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92486572265625,0.0,0.0,9.598680480848998e-05,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9250793457031,0.0,0.0,0.0001010788546409,299.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92449951171875,0.0,0.0,7.4656585638877e-05,298.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9250183105469,0.0,0.0,0.000101078840089,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9244384765625,0.0,0.0,0.0004794732958544,284.9645080566406,294.1499938964844,293.29107666015625,291.9259338378906,294.59967041015625,293.3427734375,285.8398742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227555176243,8.524929206998877e-09,0.0010227470193058,-0.0213846210390329,0.0,0.0,0.0,-0.009038989432156,60.0,10.714298248291016,-0.0,-7.131865231713165e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9272155761719,0.0,0.0,9.597757161827758e-05,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92742919921875,0.0,0.0,0.0001010691339615,299.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9268493652344,0.0,0.0,7.46494042687118e-05,298.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273681640625,0.0,0.0,0.0001010691194096,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267883300781,0.0,0.0,0.0004794271953869,284.9674987792969,294.1499938964844,293.28253173828125,291.9310302734375,294.5877380371094,293.3334350585937,285.8438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022657030262,8.513407756538527e-09,0.0010226485319435,-0.0213544499129056,0.0,0.0,0.0,-0.0090332776308059,60.0,10.715907096862791,-0.0,-7.13049175260494e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295959472656,0.0,0.0,9.596721065463498e-05,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9298095703125,0.0,0.0,0.0001010582200251,299.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9292297363281,0.0,0.0,7.464134250767529e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92974853515625,0.0,0.0,0.0001010582054732,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291381835937,0.0,0.0,0.0004793754487764,284.9704895019531,294.1499938964844,293.274169921875,291.9361572265625,294.5758361816406,293.32427978515625,285.8478088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225464357063,8.500475878747693e-09,0.0010225379373878,-0.0213205832988023,0.0,0.0,0.0,-0.0090268664062023,60.0,10.717491149902344,-0.0,-7.128949164325604e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93194580078125,0.0,0.0,9.595573646947742e-05,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9321594238281,0.0,0.0,0.0001010461346595,299.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9316101074219,0.0,0.0,7.463241490768269e-05,298.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93212890625,0.0,0.0,0.0001010461201076,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,0.0004793181142304,284.9735107421875,294.1499938964844,293.26593017578125,291.9412536621094,294.5639343261719,293.3152770996094,285.85174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224239667877,8.486154001730029e-09,0.0010224154684692,-0.0212830789387226,0.0,0.0,0.0,-0.009019766934216,60.0,10.719036102294922,-0.0,-7.127241730131574e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9343566894531,0.0,0.0,9.59431636147201e-05,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345397949219,0.0,0.0,0.0001010328996926,299.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339904785156,0.0,0.0,7.462263602064922e-05,298.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345092773437,0.0,0.0,0.0001010328851407,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93389892578125,0.0,0.0,0.0004792553372681,284.9765319824219,294.1499938964844,293.2578430175781,291.94635009765625,294.5520935058594,293.3064270019531,285.855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022289856337,8.470474988087062e-09,0.0010222813580185,-0.0212420206516981,0.0,0.0,0.0,-0.0090119941160082,60.0,10.720510482788086,-0.0,-7.125372292193789e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367370605469,0.0,0.0,9.592953574610874e-05,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369506835937,0.0,0.0,0.0001010185442282,299.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363708496094,0.0,0.0,7.461203495040536e-05,298.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0001010185369523,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363098144531,0.0,0.0,0.0004791872634086,284.97955322265625,294.1499938964844,293.2499389648437,291.9513854980469,294.5403137207031,293.2977294921875,285.8596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221444536,8.453476141312422e-09,0.0010221360716968,-0.0211975034326314,0.0,0.0,0.0,-0.0090035675093531,60.0,10.721896171569824,-0.0,-7.1233458243114e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93914794921875,0.0,0.0,9.59148892434314e-05,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393615722656,0.0,0.0,0.0001010031191981,299.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.93878173828125,0.0,0.0,7.460064080078155e-05,298.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393005371094,0.0,0.0,0.0001010031046462,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.938720703125,0.0,0.0,0.0004791140963789,284.98260498046875,294.1499938964844,293.2421569824219,291.9563903808594,294.5285339355469,293.2891845703125,285.86358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219882242381,8.435202758505511e-09,0.0010219798423349,-0.0211496520787477,0.0,0.0,0.0,-0.0089945085346698,60.0,10.723169326782228,-0.0,-7.121168010826295e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9415588378906,0.0,0.0,9.589926048647612e-05,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9417724609375,0.0,0.0,0.000100986660982,299.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.94122314453125,0.0,0.0,7.458848267560825e-05,298.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.94171142578125,0.0,0.0,0.0001009866464301,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9411315917969,0.0,0.0,0.0004790360108017,284.98565673828125,294.1499938964844,293.23455810546875,291.9613342285156,294.5168151855469,293.28082275390625,285.8675231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218215174973,8.415708130371513e-09,0.0010218131355941,-0.0210986007004976,0.0,0.0,0.0,-0.008984844200313,60.0,10.724306106567385,-0.0,-7.118845246623098e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9440002441406,0.0,0.0,9.588269313098864e-05,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9441833496094,0.0,0.0,0.0001009692132356,299.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9436340332031,0.0,0.0,7.457559695467353e-05,298.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94415283203125,0.0,0.0,0.0001009691986837,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435729980469,0.0,0.0,0.0004789532686118,284.9887390136719,294.1499938964844,293.2270812988281,291.9661865234375,294.505126953125,293.2726135253906,285.8714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021644915454,8.395048212150868e-09,0.0010216364171355,-0.0210444964468479,0.0,0.0,0.0,-0.0089746015146374,60.0,10.725287437438965,-0.0,-7.116383216043688e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.0,0.0,9.58652381086722e-05,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.0,0.0,0.0001009508341667,299.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.0,0.0,7.456202001776546e-05,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.0,0.0,0.0001009508196148,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.0,0.0,0.0004788661026395,284.9917907714844,294.1499938964844,293.21978759765625,291.970947265625,294.49346923828125,293.2645568847656,285.8753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214587673544,8.373283399976117e-09,0.0010214503854513,-0.0209875013679265,0.0,0.0,0.0,-0.0089638121426105,60.0,10.726089477539062,-0.0,-7.113790445600898e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9488830566406,0.0,0.0,9.584695362718776e-05,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9490966796875,0.0,0.0,0.0001009315747069,299.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.0,0.0,7.454779552062973e-05,298.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94903564453125,0.0,0.0,0.000100931560155,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9484558105469,0.0,0.0,0.0004787747457157,284.994873046875,294.1499938964844,293.212646484375,291.9756164550781,294.4818725585937,293.25665283203125,285.8793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212637716904,8.350480307228736e-09,0.0010212553897872,-0.0209277831017971,0.0,0.0,0.0,-0.0089525077491998,60.0,10.726696968078612,-0.0,-7.111074751264823e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95135498046875,0.0,0.0,9.582788334228098e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515380859375,0.0,0.0,0.0001009114930639,299.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95098876953125,0.0,0.0,7.453296711901203e-05,298.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95147705078125,0.0,0.0,0.0001009114857879,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.950927734375,0.0,0.0,0.0004786795179825,284.9979858398437,294.1499938964844,293.2056579589844,291.98016357421875,294.4703063964844,293.2489013671875,285.8832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210603941231,8.326704659111783e-09,0.0010210521286353,-0.0208655223250389,0.0,0.0,0.0,-0.0089407209306955,60.0,10.727083206176758,-0.0,-7.108243238462819e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95379638671875,0.0,0.0,9.58080927375704e-05,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9540100097656,0.0,0.0,0.0001008906547212,299.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9534606933594,0.0,0.0,7.451757119270042e-05,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9539489746094,0.0,0.0,0.0001008906401693,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9533996582031,0.0,0.0,0.0004785806522704,285.0010681152344,294.1499938964844,293.1988220214844,291.9845886230469,294.45880126953125,293.2413330078125,285.8871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208493331447,8.302027509898835e-09,0.0010208410676568,-0.0208008978515863,0.0,0.0,0.0,-0.0089284880086779,60.0,10.7272367477417,-0.0,-7.105305144250451e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.956298828125,0.0,0.0,9.578763274475932e-05,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564819335937,0.0,0.0,0.0001008691106108,299.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559631347656,0.0,0.0,7.45016586733982e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564514160156,0.0,0.0,0.0001008690960588,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95587158203125,0.0,0.0,0.0004784784687217,285.0041809082031,294.1499938964844,293.1921691894531,291.9888916015625,294.44732666015625,293.23388671875,285.8910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206312872469,8.276519025685047e-09,0.0010206229053437,-0.0207340959459543,0.0,0.0,0.0,-0.0089158425107598,60.0,10.727128028869627,-0.0,-7.102268995140548e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9587707519531,0.0,0.0,9.576656884746626e-05,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.958984375,0.0,0.0,0.000100846926216,299.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584350585937,0.0,0.0,7.448527321685106e-05,298.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9589233398437,0.0,0.0,0.0001008469116641,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583740234375,0.0,0.0,0.0004783732292708,285.0072937011719,294.1499938964844,293.1856689453125,291.9930114746094,294.4359130859375,293.22662353515625,285.89501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204066056758,8.250249372565577e-09,0.0010203983401879,-0.0206653010100126,0.0,0.0,0.0,-0.0089028198271989,60.0,10.726749420166016,-0.0,-7.099142607103205e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9612731933594,0.0,0.0,9.574494470143692e-05,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.96148681640625,0.0,0.0,0.0001008241524687,299.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609375,0.0,0.0,7.446845120284706e-05,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96142578125,0.0,0.0,0.0001008241451927,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9608764648437,0.0,0.0,0.0004782652249559,285.01043701171875,294.1499938964844,293.1793212890625,291.9969787597656,294.4245300292969,293.2195129394531,285.89892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201759869232,8.223290492992419e-09,0.0010201678378507,-0.0205947011709213,0.0,0.0,0.0,-0.0088894544169306,60.0,10.726067543029783,-0.0,-7.095935217193984e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638061523437,0.0,0.0,9.57228257902898e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9639892578125,0.0,0.0,0.0001008008548524,299.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.0,0.0,7.445124356308952e-05,298.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.96392822265625,0.0,0.0,0.0001008008475764,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.96337890625,0.0,0.0,0.0004781547177117,285.0135498046875,294.1499938964844,293.1731262207031,292.0007629394531,294.4132080078125,293.21258544921875,285.90283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199401294812,8.19571166488231e-09,0.0010199319804087,-0.0205224752426147,0.0,0.0,0.0,-0.0088757826015353,60.0,10.725072860717772,-0.0,-7.092654641382978e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.96630859375,0.0,0.0,9.57002630457282e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96649169921875,0.0,0.0,0.0001007770988508,299.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659729003906,0.0,0.0,7.443369395332411e-05,298.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664611816406,0.0,0.0,0.0001007770842988,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659118652344,0.0,0.0,0.0004780420276802,285.0166931152344,294.1499938964844,293.1671142578125,292.0043640136719,294.4019470214844,293.2057800292969,285.90673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196996154263,8.167579501616729e-09,0.0010196914663538,-0.0204488039016723,0.0,0.0,0.0,-0.0088618360459804,60.0,10.723745346069336,-0.0,-7.089308695640284e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9688415527344,0.0,0.0,9.567730739945546e-05,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9690246582031,0.0,0.0,0.0001007529208436,299.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.968505859375,0.0,0.0,7.44158387533389e-05,298.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.968994140625,0.0,0.0,0.0001007529135677,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96844482421875,0.0,0.0,0.0004779273585882,285.0198669433594,294.1499938964844,293.1612243652344,292.0077819824219,294.3907165527344,293.1991577148437,285.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194549104198,8.13896150475557e-09,0.0010194467613473,-0.0203738547861576,0.0,0.0,0.0,-0.0088476492092013,60.0,10.722075462341309,-0.0,-7.08590590647873e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97137451171875,0.0,0.0,9.565400978317484e-05,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715881347656,0.0,0.0,0.0001007283935905,299.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9710693359375,0.0,0.0,7.439772161887959e-05,298.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715270996094,0.0,0.0,0.0001007283790386,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9709777832031,0.0,0.0,0.000477811001474,285.02301025390625,294.1499938964844,293.1555480957031,292.0109558105469,294.3795471191406,293.19268798828125,285.91455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192064801231,8.109918070431377e-09,0.0010191983310505,-0.0202977955341339,0.0,0.0,0.0,-0.0088332509621977,60.0,10.720017433166504,-0.0,-7.082454089868406e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97393798828125,0.0,0.0,9.563045023242012e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.97412109375,0.0,0.0,0.0001007035752991,299.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736022949219,0.0,0.0,7.437939348164946e-05,298.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9740600585937,0.0,0.0,0.0001007035680231,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735412597656,0.0,0.0,0.0004776933055836,285.02618408203125,294.1499938964844,293.1499938964844,292.0138854980469,294.368408203125,293.1863708496094,285.91845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189552558586,8.080542457378215e-09,0.0010189472232013,-0.0202208645641803,0.0,0.0,0.0,-0.008818688802421,60.0,10.717583656311035,-0.0,-7.078963193407618e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765014648437,0.0,0.0,9.560817125020547e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766845703125,0.0,0.0,0.0001006801248877,299.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9761657714844,0.0,0.0,7.436206942657009e-05,298.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.97662353515625,0.0,0.0,0.0001006801103358,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9761047363281,0.0,0.0,0.0004775820416398,285.02935791015625,294.1499938964844,293.1448059082031,292.0166015625,294.3573608398437,293.18023681640625,285.9223327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018717768602,8.05277267090787e-09,0.0010187097359448,-0.0201481375843286,0.0,0.0,0.0,-0.0088049210608005,60.0,10.714761734008787,-0.0,-7.075663432942747e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,9.558882447890936e-05,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.979248046875,0.0,0.0,0.0001006597449304,299.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9787292480469,0.0,0.0,7.434701547026634e-05,298.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.97918701171875,0.0,0.0,0.0001006597303785,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786682128906,0.0,0.0,0.0004774853878188,285.03253173828125,294.1499938964844,293.1401672363281,292.01910400390625,294.3463439941406,293.1742858886719,285.9262390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185114806517,8.028646192315136e-09,0.0010185034479945,-0.0200849529355764,0.0,0.0,0.0,-0.0087929610162973,60.0,10.71169662475586,-0.0,-7.072797814089429e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98162841796875,0.0,0.0,9.557225712342188e-05,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.00010064230446,299.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813232421875,0.0,0.0,7.433413702528924e-05,298.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817810058594,0.0,0.0,0.0001006422899081,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0004774026747327,285.0357360839844,294.1499938964844,293.1360168457031,292.0213928222656,294.3353881835937,293.16864013671875,285.9301452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183347621932,8.007992491343431e-09,0.001018326729536,-0.0200308635830879,0.0,0.0,0.0,-0.008782722055912,60.0,10.708452224731444,-0.0,-7.070345020565584e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842224121094,0.0,0.0,9.55583600443788e-05,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844055175781,0.0,0.0,0.0001006276652333,299.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9839172363281,0.0,0.0,7.432332495227456e-05,298.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9843444824219,0.0,0.0,0.0001006276506814,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838256835937,0.0,0.0,0.0004773332329932,285.0389404296875,294.1499938964844,293.1323547363281,292.0234680175781,294.32452392578125,293.1632385253906,285.9340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181864490732,7.990654360412464e-09,0.0010181785328313,-0.0199854560196399,0.0,0.0,0.0,-0.0087741268798708,60.0,10.705084800720217,-0.0,-7.06828586771735e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98681640625,0.0,0.0,9.554700955050066e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98699951171875,0.0,0.0,0.0001006157108349,299.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98651123046875,0.0,0.0,7.431449193973094e-05,298.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869384765625,0.0,0.0,0.000100615696283,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864501953125,0.0,0.0,0.0004772765387315,285.0421447753906,294.1499938964844,293.1291809082031,292.0253601074219,294.313720703125,293.158203125,285.9379272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180653771385,7.976494131867184e-09,0.0010180573444813,-0.0199483707547187,0.0,0.0,0.0,-0.0087671065703034,60.0,10.701607704162598,-0.0,-7.066604723604544e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9894104003906,0.0,0.0,9.553808922646569e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895935058594,0.0,0.0,0.0001006063175736,299.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891052246094,0.0,0.0,7.430755067616701e-05,298.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98956298828125,0.0,0.0,0.0001006063030217,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9890441894531,0.0,0.0,0.0004772319807671,285.0453491210937,294.1499938964844,293.1264343261719,292.0270690917969,294.302978515625,293.1534729003906,285.9418029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179701494053,7.965365256268342e-09,0.0010179622331634,-0.0199192259460687,0.0,0.0,0.0,-0.0087615894153714,60.0,10.698030471801758,-0.0,-7.065283824658763e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920349121094,0.0,0.0,9.55314899329096e-05,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0001005993690341,299.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917297363281,0.0,0.0,7.430242112604901e-05,298.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921569824219,0.0,0.0,0.0001005993617582,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916687011719,0.0,0.0,0.000477199035231,285.048583984375,294.1499938964844,293.1241455078125,292.028564453125,294.2923278808594,293.14910888671875,285.9456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178997181355,7.957129177782463e-09,0.0010178918018937,-0.0198976565152406,0.0,0.0,0.0,-0.0087575064972043,60.0,10.694354057312012,-0.0,-7.06430611785436e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9946594238281,0.0,0.0,9.552710253046826e-05,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9948425292969,0.0,0.0,0.000100594748801,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9943542480469,0.0,0.0,7.429900870192796e-05,298.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9947814941406,0.0,0.0,0.0001005947415251,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942932128906,0.0,0.0,0.0004771771200466,285.05181884765625,294.1499938964844,293.12225341796875,292.0299072265625,294.28173828125,293.14508056640625,285.9495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178528027608,7.951645564219234e-09,0.001017844886519,-0.0198832955211401,0.0,0.0,0.0,-0.008754787966609,60.0,10.690581321716309,-0.0,-7.063655260708401e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9972839355469,0.0,0.0,9.55248178797774e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974670410156,0.0,0.0,0.0001005923404591,299.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969787597656,0.0,0.0,7.429722609231248e-05,298.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974365234375,0.0,0.0,0.0001005923259072,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969177246094,0.0,0.0,0.0004771657113451,285.0550537109375,294.1499938964844,293.12078857421875,292.0310974121094,294.271240234375,293.1414489746094,285.9534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178283555433,7.948778524280442e-09,0.0010178203228861,-0.0198757871985435,0.0,0.0,0.0,-0.0087533667683601,60.0,10.68671417236328,-0.0,-7.063314910737972e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
