time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799000,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999389648437,0.0,0.0,9.552451956551522e-05,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0001220703125,0.0,0.0,0.0001005920203169,299.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996337890625,0.0,0.0,7.429699326166883e-05,298.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00006103515625,0.0,0.0,0.000100592013041,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99957275390625,0.0,0.0,0.0004771641979459,285.05828857421875,294.1499938964844,293.11968994140625,292.0321044921875,294.26080322265625,293.1381530761719,285.95733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178249794989,7.948388613954194e-09,0.001017817063257,-0.0198747646063566,0.0,0.0,0.0,-0.0087531730532646,60.0,10.682751655578612,-0.0,-7.063268725460149e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025939941406,0.0,0.0,9.55260984483175e-05,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0027770996094,0.0,0.0,0.0001005936865112,299.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0022888183594,0.0,0.0,7.429822289850563e-05,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0027160644531,0.0,0.0,0.0001005936792353,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0022277832031,0.0,0.0,0.0004771721141878,285.0615539550781,294.1499938964844,293.11895751953125,292.032958984375,294.25048828125,293.13525390625,285.9612121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101784162689,7.950340830120695e-09,0.0010178337106481,-0.0198798794299364,0.0,0.0,0.0,-0.0087541416287422,60.0,10.678695678710938,-0.0,-7.063500362392007e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052490234375,0.0,0.0,9.552945266477764e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00543212890625,0.0,0.0,0.0001005972153507,299.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.00494384765625,0.0,0.0,7.43008276913315e-05,298.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00537109375,0.0,0.0,0.0001005972007988,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0004771888488903,285.0648193359375,294.1499938964844,293.1185913085937,292.0336608886719,294.240234375,293.1326904296875,285.965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178771335631,7.95449928148173e-09,0.0010178692173212,-0.0198907684534788,0.0,0.0,0.0,-0.0087562026455998,60.0,10.674545288085938,-0.0,-7.063993479050623e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079345703125,0.0,0.0,9.55344657995738e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0080871582031,0.0,0.0,0.0001006024904199,299.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00762939453125,0.0,0.0,7.430472760461271e-05,298.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.008056640625,0.0,0.0,0.000100602483144,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.007568359375,0.0,0.0,0.0004772138781845,285.0680847167969,294.1499938964844,293.1185302734375,292.03424072265625,294.2300720214844,293.1305236816406,285.9689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179304517805,7.960728964917507e-09,0.0010179225355386,-0.0199070833623409,0.0,0.0,0.0,-0.0087592909112572,60.0,10.67030143737793,-0.0,-7.06473315403855e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0105895996094,0.0,0.0,9.55410287133418e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107727050781,0.0,0.0,0.0001006094098556,299.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01031494140625,0.0,0.0,7.430983532685786e-05,298.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107421875,0.0,0.0,0.0001006093953037,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.01025390625,0.0,0.0,0.0004772467073053,285.07135009765625,294.1499938964844,293.1187744140625,292.03466796875,294.22003173828125,293.128662109375,285.97283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180003009736,7.96889487730823e-09,0.0010179922683164,-0.0199284702539443,0.0,0.0,0.0,-0.0087633384391665,60.0,10.66596221923828,-0.0,-7.065702334330126e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0132751464844,0.0,0.0,9.554904681863265e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0134582519531,0.0,0.0,0.0001006178499665,299.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01300048828125,0.0,0.0,7.43160635465756e-05,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.013427734375,0.0,0.0,0.0001006178354145,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.012939453125,0.0,0.0,0.0004772867250721,285.0746459960937,294.1499938964844,293.11932373046875,292.03497314453125,294.2100524902344,293.127197265625,285.9767150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180855169892,7.978863791890944e-09,0.0010180776007473,-0.0199545789510011,0.0,0.0,0.0,-0.00876828096807,60.0,10.661529541015623,-0.0,-7.066886098527905e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0159912109375,0.0,0.0,9.555839642416686e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0161437988281,0.0,0.0,0.0001006276943371,299.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.01568603515625,0.0,0.0,7.432333950418979e-05,298.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01611328125,0.0,0.0,0.0001006276870612,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.015625,0.0,0.0,0.0004773334658239,285.07794189453125,294.1499938964844,293.1201477050781,292.0351257324219,294.2001953125,293.1260681152344,285.9805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181850520893,7.990501593724275e-09,0.0010181770194321,-0.0199850555509328,0.0,0.0,0.0,-0.0087740505114197,60.0,10.65700340270996,-0.0,-7.068268104148957e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0187072753906,0.0,0.0,9.55689829424955e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01885986328125,0.0,0.0,0.0001006388411042,299.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184020996094,0.0,0.0,7.433157588820904e-05,298.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188293457031,0.0,0.0,0.0001006388338282,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0183410644531,0.0,0.0,0.0004773863474838,285.08123779296875,294.1499938964844,293.1212158203125,292.0351867675781,294.1904296875,293.125244140625,285.9844665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182977421209,8.003674167866848e-09,0.0010182897094637,-0.0200195536017417,0.0,0.0,0.0,-0.0087805800139904,60.0,10.652381896972656,-0.0,-7.069832008710365e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0214233398437,0.0,0.0,9.558068995829672e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0215759277344,0.0,0.0,0.0001006511738523,299.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0211181640625,0.0,0.0,7.434067811118439e-05,298.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02154541015625,0.0,0.0,0.0001006511665764,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02105712890625,0.0,0.0,0.000477444846183,285.0845642089844,294.1499938964844,293.1224975585937,292.0351257324219,294.18072509765625,293.1247253417969,285.98834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184223065152,8.018247399377287e-09,0.001018414273858,-0.0200577192008495,0.0,0.0,0.0,-0.0087878052145242,60.0,10.647665023803713,-0.0,-7.071562890814675e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0241394042969,0.0,0.0,9.559342288412154e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242919921875,0.0,0.0,0.0001006645761663,299.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238647460937,0.0,0.0,7.435058068949729e-05,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242614746094,0.0,0.0,0.0001006645616143,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238037109375,0.0,0.0,0.0004775084089487,285.0878601074219,294.1499938964844,293.1240234375,292.03497314453125,294.1711730957031,293.12451171875,285.9922180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185578139498,8.034088061492639e-09,0.0010185497812926,-0.0200992058962583,0.0,0.0,0.0,-0.0087956581264734,60.0,10.642855644226074,-0.0,-7.073443697436232e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02685546875,0.0,0.0,9.560705802869052e-05,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02703857421875,0.0,0.0,0.0001006789316306,299.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0265808105469,0.0,0.0,7.436118175974116e-05,298.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0270080566406,0.0,0.0,0.0001006789243547,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0265197753906,0.0,0.0,0.0004775765410158,285.0911865234375,294.1499938964844,293.1257629394531,292.0346984863281,294.16168212890625,293.12457275390625,285.9960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187029838562,8.051062927449948e-09,0.0010186948347836,-0.0201436597853899,0.0,0.0,0.0,-0.008804072625935,60.0,10.63794994354248,-0.0,-7.07546021772032e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02960205078125,0.0,0.0,9.562149352859706e-05,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02978515625,0.0,0.0,0.000100694138382,299.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0293273925781,0.0,0.0,7.437240856233984e-05,298.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0297241210937,0.0,0.0,0.0001006941311061,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0292663574219,0.0,0.0,0.0004776486603077,285.0945129394531,294.1499938964844,293.1276550292969,292.03436279296875,294.1523132324219,293.1249389648437,285.9999389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018856652081,8.069036105951e-09,0.0010188486194238,-0.0201907306909561,0.0,0.0,0.0,-0.0088129825890064,60.0,10.63295078277588,-0.0,-7.07759539864128e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323791503906,0.0,0.0,9.563662752043456e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03253173828125,0.0,0.0,0.0001007100727292,299.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,7.438418106175959e-05,298.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325012207031,0.0,0.0,0.0001007100654533,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03204345703125,0.0,0.0,0.0004777242429554,285.0978698730469,294.1499938964844,293.1297302246094,292.0339050292969,294.1430358886719,293.1255187988281,286.0037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190177708864,8.087874370232841e-09,0.0010190096218138,-0.0202400647103786,0.0,0.0,0.0,-0.0088223218917846,60.0,10.62785530090332,-0.0,-7.07983431880166e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0351257324219,0.0,0.0,9.56523435888812e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0352783203125,0.0,0.0,0.0001007266255328,299.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03485107421875,0.0,0.0,7.439640467055142e-05,298.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0352478027344,0.0,0.0,0.0001007266109809,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0347900390625,0.0,0.0,0.00047780276509,285.1011962890625,294.1499938964844,293.1319580078125,292.03338623046875,294.1338806152344,293.1263732910156,286.0076599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191850597038,8.107441828997253e-09,0.0010191769106313,-0.0202913116663694,0.0,0.0,0.0,-0.0088320225477218,60.0,10.622665405273438,-0.0,-7.082159925175803e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03790283203125,0.0,0.0,9.566853987053035e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380554199219,0.0,0.0,0.0001007436803774,299.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0376281738281,0.0,0.0,7.440899935318157e-05,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380249023437,0.0,0.0,0.0001007436658255,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375671386719,0.0,0.0,0.0004778836737386,285.10455322265625,294.1499938964844,293.13427734375,292.03277587890625,294.1247863769531,293.1274719238281,286.01153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193574707955,8.127605255481285e-09,0.0010193493217229,-0.0203441157937049,0.0,0.0,0.0,-0.0088420184329152,60.0,10.617380142211914,-0.0,-7.08455658582352e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406799316406,0.0,0.0,9.568510722601786e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04083251953125,0.0,0.0,0.0001007611208478,299.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404052734375,0.0,0.0,7.442188507411629e-05,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408020019531,0.0,0.0,0.0001007611062959,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04034423828125,0.0,0.0,0.0004779664159286,285.10791015625,294.1499938964844,293.1367492675781,292.0321044921875,294.1158447265625,293.1287536621094,286.015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019533840008,8.148226982029882e-09,0.0010195256909355,-0.0203981213271617,0.0,0.0,0.0,-0.0088522415608167,60.0,10.61199951171875,-0.0,-7.087007958261894e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04345703125,0.0,0.0,9.570192924002184e-05,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04364013671875,0.0,0.0,0.0001007788305287,299.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0431823730469,0.0,0.0,7.443496724590659e-05,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435791015625,0.0,0.0,0.0001007788232527,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04315185546875,0.0,0.0,0.000478050467791,285.1112976074219,294.1499938964844,293.1392822265625,292.0313720703125,294.1069641113281,293.1302490234375,286.01922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197130031883,8.169172005523251e-09,0.0010197048541158,-0.0204529725015163,0.0,0.0,0.0,-0.0088626248762011,60.0,10.606523513793944,-0.0,-7.089498410550733e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462646484375,0.0,0.0,9.571890404913574e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464172363281,0.0,0.0,0.0001007967075565,299.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0459899902344,0.0,0.0,7.444816583301872e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04638671875,0.0,0.0,0.0001007967002806,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0459289550781,0.0,0.0,0.0004781352472491,285.1146545410156,294.1499938964844,293.14190673828125,292.03057861328125,294.09820556640625,293.1319274902344,286.0231018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198936797678,8.190303546484756e-09,0.0010198855306953,-0.0205083135515451,0.0,0.0,0.0,-0.0088731003925204,60.0,10.600951194763184,-0.0,-7.092011600207115e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.049072265625,0.0,0.0,9.57359152380377e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492248535156,0.0,0.0,0.0001008146209642,299.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487976074219,0.0,0.0,7.446140079991892e-05,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491943359375,0.0,0.0,0.0001008146136882,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,0.000478220230434,285.1180419921875,294.1499938964844,293.1445617675781,292.0297546386719,294.08953857421875,293.1337280273437,286.0269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200748220086,8.211485713616185e-09,0.001020066672936,-0.0205637868493795,0.0,0.0,0.0,-0.0088836010545492,60.0,10.595281600952148,-0.0,-7.094530474205385e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518798828125,0.0,0.0,9.575285366736352e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520324707031,0.0,0.0,0.0001008324616122,299.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516052246094,0.0,0.0,7.447457028320059e-05,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.052001953125,0.0,0.0,0.0001008324543363,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05157470703125,0.0,0.0,0.000478304864373,285.1214294433594,294.1499938964844,293.14727783203125,292.02886962890625,294.0809936523437,293.1357116699219,286.0307922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202552657574,8.232578174727223e-09,0.0010202470002695,-0.0206190235912799,0.0,0.0,0.0,-0.008894057944417,60.0,10.589518547058104,-0.0,-7.09704011114809e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547180175781,0.0,0.0,9.57696174737066e-05,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05487060546875,0.0,0.0,0.0001008501130854,299.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.054443359375,0.0,0.0,7.448760879924521e-05,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548095703125,0.0,0.0,0.0001008500985335,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05438232421875,0.0,0.0,0.0004783885669894,285.12481689453125,294.1499938964844,293.1499938964844,292.0279541015625,294.0725402832031,293.1377868652344,286.03466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204337304458,8.253445926698078e-09,0.0010204254649579,-0.0206736717373132,0.0,0.0,0.0,-0.0089044030755758,60.0,10.583658218383787,-0.0,-7.099522747466835e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575256347656,0.0,0.0,9.57860829657875e-05,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577087402344,0.0,0.0,0.0001008674516924,299.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572814941406,0.0,0.0,7.450041448464617e-05,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576477050781,0.0,0.0,0.0001008674371405,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572204589844,0.0,0.0,0.0004784708435181,285.12823486328125,294.1499938964844,293.1527099609375,292.0269775390625,294.0641784667969,293.1399841308594,286.0385131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206090519204,8.273945972803176e-09,0.0010206006700173,-0.0207273587584495,0.0,0.0,0.0,-0.00891456566751,60.0,10.577703475952148,-0.0,-7.101962751221438e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06036376953125,0.0,0.0,9.5802141004242e-05,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,0.0001008843610179,299.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06011962890625,0.0,0.0,7.451290730386972e-05,298.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604858398437,0.0,0.0,0.000100884353742,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06005859375,0.0,0.0,0.0004785510827787,285.13165283203125,294.1499938964844,293.1554260253906,292.0260009765625,294.055908203125,293.14227294921875,286.0423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207800660282,8.293944198101144e-09,0.001020771684125,-0.0207797307521104,0.0,0.0,0.0,-0.0089244795963168,60.0,10.57165241241455,-0.0,-7.104343069386232e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.063232421875,0.0,0.0,9.581768972566353e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633850097656,0.0,0.0,0.0001009007319225,299.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629577636719,0.0,0.0,7.452499266946688e-05,298.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633544921875,0.0,0.0,0.0001009007246466,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628967285156,0.0,0.0,0.0004786287317983,285.13507080078125,294.1499938964844,293.1581115722656,292.0249938964844,294.0477600097656,293.1446533203125,286.04620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209454922005,8.31329582950957e-09,0.0010209372267127,-0.0208304077386856,0.0,0.0,0.0,-0.0089340731501579,60.0,10.565506935119627,-0.0,-7.106646648935566e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.0,0.0,9.58326054387726e-05,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06622314453125,0.0,0.0,0.000100916440715,299.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658264160156,0.0,0.0,7.45365978218615e-05,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661926269531,0.0,0.0,0.0001009164261631,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657653808594,0.0,0.0,0.0004787032376043,285.13848876953125,294.1499938964844,293.16070556640625,292.02398681640625,294.0397033691406,293.14703369140625,286.050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211042826995,8.33186586390866e-09,0.0010210960172116,-0.0208790376782417,0.0,0.0,0.0,-0.008943279273808,60.0,10.559266090393066,-0.0,-7.108857857929253e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,9.58467717282474e-05,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.069091796875,0.0,0.0,0.0001009313564281,299.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686950683594,0.0,0.0,7.4547620897647e-05,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690612792969,0.0,0.0,0.0001009313491522,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.00047877401812,285.14190673828125,294.1499938964844,293.16326904296875,292.02294921875,294.03173828125,293.14947509765625,286.05389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212551569566,8.349506863680745e-09,0.0010212468914687,-0.0209252368658781,0.0,0.0,0.0,-0.0089520243927836,60.0,10.55293083190918,-0.0,-7.110958932798894e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,9.586009400663896e-05,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,0.0001009453844744,299.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,7.455797458533198e-05,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,0.0001009453699225,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,0.0004788405494764,285.1453552246094,294.1499938964844,293.16571044921875,292.0219421386719,294.0238647460937,293.1519470214844,286.0577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213969508185,8.366083825706028e-09,0.0010213885689154,-0.020968647673726,0.0,0.0,0.0,-0.008960242383182,60.0,10.546501159667969,-0.0,-7.112932820518837e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,9.587244130671024e-05,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,0.0001009583793347,299.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,7.45675788493827e-05,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0001009583720588,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,0.0004789022204931,285.1487731933594,294.1499938964844,293.1680603027344,292.0209350585937,294.0160827636719,293.1543884277344,286.06158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215283837169,8.381452865080519e-09,0.0010215200018137,-0.0210088938474655,0.0,0.0,0.0,-0.0089678615331649,60.0,10.539977073669434,-0.0,-7.11476388914889e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.0,0.0,9.5883704489097e-05,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,0.0001009702464216,299.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07733154296875,0.0,0.0,7.457633910235018e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,0.0001009702391456,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,0.0004789584781974,285.1522216796875,294.1499938964844,293.1702575683594,292.0199279785156,294.0083923339844,293.15679931640625,286.0654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216482914984,8.395472761435485e-09,0.0010216399095952,-0.0210456103086471,0.0,0.0,0.0,-0.0089748119935393,60.0,10.533358573913574,-0.0,-7.116433664577927e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,9.58937671384774e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08062744140625,0.0,0.0,0.0001009808402159,299.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.0,0.0,7.458416075678542e-05,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,0.0001009808329399,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,0.0004790087696164,285.1557006835937,294.1499938964844,293.1723327636719,292.0189208984375,294.00079345703125,293.1591796875,286.0692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217553935945,8.407998741688516e-09,0.0010217470116913,-0.0210784133523702,0.0,0.0,0.0,-0.0089810211211442,60.0,10.526647567749023,-0.0,-7.117926514865759e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,9.590252011548728e-05,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,0.0001009900588542,299.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,7.45909710531123e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08349609375,0.0,0.0,0.0001009900515782,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,0.0004790525126736,285.1591491699219,294.1499938964844,293.1742553710937,292.0179748535156,293.9932556152344,293.1614990234375,286.0731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218486422672,8.418894026362977e-09,0.0010218402603641,-0.0211069453507661,0.0,0.0,0.0,-0.008986422792077,60.0,10.51984405517578,-0.0,-7.119224676443991e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,9.590985428076236e-05,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,0.0001009977786452,299.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.0,0.0,7.459667540388182e-05,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,0.0001009977713692,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,0.0004790891252923,285.16259765625,294.1499938964844,293.17596435546875,292.0170288085937,293.98583984375,293.1637268066406,286.0769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219266405329,8.4280111778412e-09,0.0010219181422144,-0.0211308188736438,0.0,0.0,0.0,-0.0089909425005316,60.0,10.512948989868164,-0.0,-7.12031109628697e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,9.591564594302326e-05,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,0.0001010038758977,299.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,7.4601179221645e-05,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,0.0001010038686217,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0004791180544998,285.16607666015625,294.1499938964844,293.177490234375,292.0161437988281,293.9784851074219,293.1658935546875,286.0807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219882242381,8.435214304824967e-09,0.0010219797259196,-0.0211496818810701,0.0,0.0,0.0,-0.0089945131912827,60.0,10.505962371826172,-0.0,-7.121169431911768e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,9.591977868694812e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,0.0001010082341963,299.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,7.460439519491047e-05,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0001010082269203,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,0.0004791387182194,285.1695556640625,294.1499938964844,293.1788024902344,292.01531982421875,293.9712219238281,293.1679077148437,286.0846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220322292298,8.440355081518192e-09,0.0010220237309113,-0.0211631450802087,0.0,0.0,0.0,-0.0089970622211694,60.0,10.498886108398438,-0.0,-7.121781919749992e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950927734375,0.0,0.0,9.592215792508796e-05,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,0.0001010107371257,299.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,7.460624328814447e-05,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,0.0001010107225738,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,0.0004791505925823,285.17303466796875,294.1499938964844,293.17987060546875,292.0144958496094,293.9640197753906,293.1697692871094,286.08843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220573749393,8.443299392979497e-09,0.0010220489930361,-0.0211708545684814,0.0,0.0,0.0,-0.0089985216036438,60.0,10.49172019958496,-0.0,-7.12213292786146e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,9.592265269020572e-05,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,0.0001010112537187,299.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,7.460662163794041e-05,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,0.0001010112464427,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,0.0004791530664078,285.176513671875,294.1499938964844,293.1806945800781,292.0137634277344,293.9568786621094,293.1715087890625,286.09228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220624972134,8.443901577948054e-09,0.0010220541153103,-0.0211724322289228,0.0,0.0,0.0,-0.0089988205581903,60.0,10.484466552734377,-0.0,-7.12220469267777e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,9.59211538429372e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,0.0001010096821119,299.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,7.460545748472214e-05,298.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,0.0001010096675599,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,0.0004791455867234,285.1800231933594,294.1499938964844,293.18121337890625,292.0130920410156,293.9498596191406,293.17303466796875,286.0960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220465483143,8.442024856947228e-09,0.0010220380499958,-0.021167516708374,0.0,0.0,0.0,-0.0089978901669383,60.0,10.477124214172363,-0.0,-7.121980871716006e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,9.59175595198758e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,0.0001010058913379,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,7.460266351699829e-05,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,0.000101005884062,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036376953125,0.0,0.0,0.00047912762966,285.1835327148437,294.1499938964844,293.1814880371094,292.0124816894531,293.94287109375,293.1744079589844,286.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220081312581,8.437530674143545e-09,0.0010219996329396,-0.0211557485163211,0.0,0.0,0.0,-0.0089956615120172,60.0,10.469696044921877,-0.0,-7.12144583303598e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069030761719,0.0,0.0,9.591175330569968e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0001009997722576,299.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,7.459814514731988e-05,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,0.0001009997649816,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065979003906,0.0,0.0,0.0004790986131411,285.18701171875,294.1499938964844,293.1814270019531,292.011962890625,293.9359436035156,293.1755676269531,286.103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219460818916,8.430281361881953e-09,0.0010219376999884,-0.0211367644369602,0.0,0.0,0.0,-0.0089920684695243,60.0,10.462181091308594,-0.0,-7.120581813069293e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
