time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801340,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,9.590361878508702e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0001009912157314,299.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.109619140625,0.0,0.0,7.459182234015316e-05,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,0.0001009912084555,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,0.0004790580132976,285.1905212402344,294.1499938964844,293.1810302734375,292.0115051269531,293.9290771484375,293.1764831542969,286.1075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218593524768,8.420138364328977e-09,0.0010218509705737,-0.0211102031171321,0.0,0.0,0.0,-0.008987040258944,60.0,10.454583168029783,-0.0,-7.119373179875765e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,9.589306137058884e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,0.0001009800980682,299.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,7.458360778400674e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129455566406,0.0,0.0,0.0001009800907922,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,0.0004790052771568,285.19403076171875,294.1499938964844,293.1802978515625,292.0111694335937,293.9223022460937,293.1771545410156,286.11138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217467788606,8.406972007435343e-09,0.0010217383969575,-0.0210757218301296,0.0,0.0,0.0,-0.0089805126190185,60.0,10.446901321411133,-0.0,-7.117804301515207e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,9.587997192284092e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,0.0001009663028526,299.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,7.457342144334689e-05,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,0.0001009662955766,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,0.0004789398808497,285.19757080078125,294.1499938964844,293.17919921875,292.0108947753906,293.9155578613281,293.17755126953125,286.1152038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216071968898,8.390643735367576e-09,0.0010215988149866,-0.0210329629480838,0.0,0.0,0.0,-0.0089724184945225,60.0,10.439139366149902,-0.0,-7.115858835504697e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,9.586423402652144e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,0.0001009497354971,299.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,7.456118328263983e-05,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,0.0001009497282211,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,0.0004788612714037,285.2010803222656,294.1499938964844,293.177734375,292.0107421875,293.9088439941406,293.1777038574219,286.1190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021439442411,8.371026538611659e-09,0.0010214310605078,-0.020981591194868,0.0,0.0,0.0,-0.0089626936241984,60.0,10.431296348571776,-0.0,-7.113521860446782e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,9.584575309418142e-05,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0001009302723105,299.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,7.454681326635182e-05,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,0.0001009302650345,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,0.0004787689831573,285.20458984375,294.1499938964844,293.1758728027344,292.0107116699219,293.9021911621094,293.1775207519531,286.12286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212424676865,8.347988966761477e-09,0.0010212340857833,-0.0209212601184844,0.0,0.0,0.0,-0.0089512728154659,60.0,10.423375129699709,-0.0,-7.110777744401275e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,9.582442726241423e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,0.0001009078187053,299.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12457275390625,0.0,0.0,7.453022408299148e-05,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,0.0001009078114293,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1245422363281,0.0,0.0,0.0004786624631378,285.2081298828125,294.1499938964844,293.1735534667969,292.0107727050781,293.8955993652344,293.17706298828125,286.12664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021015108563,8.321406674838272e-09,0.0010210068430751,-0.0208516474813222,0.0,0.0,0.0,-0.0089380946010351,60.0,10.415374755859377,-0.0,-7.107612276513464e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278076171875,0.0,0.0,9.580015466781332e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279602050781,0.0,0.0,0.0001008822582662,299.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,7.451134297298267e-05,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278991699219,0.0,0.0,0.0001008822509902,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,0.0004785412165801,285.211669921875,294.1499938964844,293.1708374023437,292.0109558105469,293.8890380859375,293.1762390136719,286.1304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207564337179,8.291150876971187e-09,0.0010207480518147,-0.0207724142819643,0.0,0.0,0.0,-0.0089230965822935,60.0,10.40730094909668,-0.0,-7.104010535385896e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,9.577284072292969e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,0.0001008534891298,299.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,7.449009717674926e-05,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,0.0001008534818538,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,0.0004784047487191,285.2152099609375,294.1499938964844,293.16766357421875,292.0112609863281,293.88250732421875,293.1750793457031,286.13427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020465278998,8.257103445430403e-09,0.0010204570135101,-0.0206832513213157,0.0,0.0,0.0,-0.0089062172919511,60.0,10.399152755737305,-0.0,-7.099958310163856e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13385009765625,0.0,0.0,9.574238356435671e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,0.0001008214167086,299.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,7.446640665875748e-05,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339416503906,0.0,0.0,0.0001008214094326,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,0.0004782526229973,285.21875,294.1499938964844,293.1640014648437,292.01171875,293.8760070800781,293.1735534667969,286.1380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201405966654,8.219143587950839e-09,0.0010201324475929,-0.0205838400870561,0.0,0.0,0.0,-0.0088873989880085,60.0,10.390931129455566,-0.0,-7.09544138999263e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,9.570868860464544e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.0,0.0,0.0001007859391393,299.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,7.444019865943119e-05,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,0.0001007859318633,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,0.0004780843155458,285.2222900390625,294.1499938964844,293.15985107421875,292.0122985839844,293.8695068359375,293.1716613769531,286.14190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197815718129,8.177154953159516e-09,0.0010197734227403,-0.0204738788306713,0.0,0.0,0.0,-0.0088665839284658,60.0,10.38263702392578,-0.0,-7.090447695645707e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,9.567167580826208e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,0.0001007469545584,299.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,7.441140769515187e-05,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399841308594,0.0,0.0,0.0001007469472824,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,0.0004778994189109,285.225830078125,294.1499938964844,293.1551818847656,292.01300048828125,293.8630676269531,293.1693725585937,286.14569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193870402872,8.131020301505032e-09,0.0010193788912147,-0.0203530583530664,0.0,0.0,0.0,-0.0088437125086784,60.0,10.374275207519531,-0.0,-7.08496230572564e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,9.56312651396729e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,0.0001007044047582,299.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427001953125,0.0,0.0,7.437997555825859e-05,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430358886719,0.0,0.0,0.0001007043974823,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426696777344,0.0,0.0,0.0004776975547429,285.2293701171875,294.1499938964844,293.1499938964844,292.0138854980469,293.85662841796875,293.1667175292969,286.1495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189564200118,8.080660585108035e-09,0.0010189482709392,-0.0202211737632751,0.0,0.0,0.0,-0.0088187474757432,60.0,10.365846633911133,-0.0,-7.078976693719596e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,9.558810415910556e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460876464844,0.0,0.0,0.000100658959127,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,7.434641156578436e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,0.000100658951851,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,0.0004774820117745,285.2329406738281,294.1499938964844,293.1444396972656,292.01519775390625,293.8501892089844,293.1636047363281,286.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184964630752,8.026879605438353e-09,0.001018488430418,-0.0200803279876709,0.0,0.0,0.0,-0.0087920865043997,60.0,10.3574800491333,-0.0,-7.072587493439644e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490173339844,0.0,0.0,9.554310236126184e-05,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,0.0001006115562631,299.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488037109375,0.0,0.0,7.431140693370253e-05,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14910888671875,0.0,0.0,0.0001006115489872,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14874267578125,0.0,0.0,0.0004772571846842,285.2364807128906,294.1499938964844,293.1386413574219,292.01715087890625,293.8437805175781,293.16015625,286.1571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180168319493,7.97079025005587e-09,0.0010180087992921,-0.0199334323406219,0.0,0.0,0.0,-0.0087642800062894,60.0,10.349538803100586,-0.0,-7.065927576377362e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520690917969,0.0,0.0,9.549627429805696e-05,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521911621094,0.0,0.0,0.0001005622470984,299.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15185546875,0.0,0.0,7.427498348988593e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15216064453125,0.0,0.0,0.0001005622398224,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517944335937,0.0,0.0,0.0004770232771988,285.24005126953125,294.1499938964844,293.13262939453125,292.019775390625,293.8373718261719,293.15631103515625,286.160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175177594646,7.912435151524733e-09,0.0010175098432227,-0.0197806060314178,0.0,0.0,0.0,-0.0087353512644767,60.0,10.342355728149414,-0.0,-7.059001916331908e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551208496094,0.0,0.0,9.544768545310944e-05,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552429199219,0.0,0.0,0.0001005110898404,299.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549072265625,0.0,0.0,7.423719216603786e-05,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552124023437,0.0,0.0,0.0001005110825644,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15484619140625,0.0,0.0,0.0004767805803567,285.2435913085937,294.1499938964844,293.1263732910156,292.0230407714844,293.8309631347656,293.15216064453125,286.1646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170000605285,7.851891581367454e-09,0.0010169921442866,-0.0196220427751541,0.0,0.0,0.0,-0.0087053375318646,60.0,10.335922241210938,-0.0,-7.051819750358845e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581726074219,0.0,0.0,9.539740131003782e-05,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582946777344,0.0,0.0,0.0001004581354209,299.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.157958984375,0.0,0.0,7.419808389386162e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15826416015625,0.0,0.0,0.0001004581281449,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579284667969,0.0,0.0,0.000476529385196,285.2471618652344,294.1499938964844,293.11993408203125,292.02685546875,293.8245544433594,293.147705078125,286.1684875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164642008021,7.789227041143931e-09,0.0010164564009755,-0.0194579269737005,0.0,0.0,0.0,-0.0086742714047431,60.0,10.33039379119873,-0.0,-7.044389604971002e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612243652344,0.0,0.0,9.53454728005454e-05,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.161376953125,0.0,0.0,0.0001004034493234,299.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610107421875,0.0,0.0,7.415769505314529e-05,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16131591796875,0.0,0.0,0.0001004034420475,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,0.000476270011859,285.250732421875,294.1499938964844,293.1132507324219,292.0312194824219,293.8181457519531,293.1429748535156,286.1722717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159107623621,7.724517914198259e-09,0.0010159030789509,-0.0192884523421525,0.0,0.0,0.0,-0.0086421929299831,60.0,10.325669288635254,-0.0,-7.036721427766679e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.164306640625,0.0,0.0,9.529196540825068e-05,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644287109375,0.0,0.0,0.0001003470970317,299.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640930175781,0.0,0.0,7.411607657559216e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643981933594,0.0,0.0,0.0001003470897558,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640625,0.0,0.0,0.0004760026931762,285.2543029785156,294.1499938964844,293.1063842773437,292.0361022949219,293.811767578125,293.1379699707031,286.1760559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153404437005,7.657834366625593e-09,0.0010153328767046,-0.0191138051450252,0.0,0.0,0.0,-0.0086091347038745,60.0,10.32172966003418,-0.0,-7.028823745258705e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673889160156,0.0,0.0,9.52369227888994e-05,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675109863281,0.0,0.0,0.0001002891367534,299.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16717529296875,0.0,0.0,7.40732648409903e-05,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16748046875,0.0,0.0,0.0001002891294774,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671142578125,0.0,0.0,0.0004757277783937,285.25787353515625,294.1499938964844,293.0993347167969,292.0414733886719,293.80535888671875,293.1327209472656,286.1798400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147539433091,7.589249229056351e-09,0.0010147463763132,-0.0189341772347688,0.0,0.0,0.0,-0.0085751339793205,60.0,10.318490028381348,-0.0,-7.02070508395991e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1704406738281,0.0,0.0,9.518041770206764e-05,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705627441406,0.0,0.0,0.000100229633972,299.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17022705078125,0.0,0.0,7.402931078104302e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705322265625,0.0,0.0,0.000100229626696,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701965332031,0.0,0.0,0.0004754455003421,285.2614440917969,294.1499938964844,293.092041015625,292.0473022460937,293.7989501953125,293.1272277832031,286.1836242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141517268493,7.518832667585684e-09,0.0010141442762687,-0.0187497474253177,0.0,0.0,0.0,-0.0085402252152562,60.0,10.3160400390625,-0.0,-7.012374680925859e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17352294921875,0.0,0.0,9.512249380350112e-05,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17364501953125,0.0,0.0,0.0001001686396193,299.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733093261719,0.0,0.0,7.398426532745361e-05,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736145019531,0.0,0.0,0.0001001686323434,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,0.0004751562082674,285.2650146484375,294.1499938964844,293.0845947265625,292.05352783203125,293.79254150390625,293.1215515136719,286.1874084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135346092283,7.446658845111642e-09,0.0010135271586477,-0.018560716882348,0.0,0.0,0.0,-0.0085044465959072,60.0,10.314201354980469,-0.0,-7.003841773212116e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766052246094,0.0,0.0,9.5063223852776e-05,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767272949219,0.0,0.0,0.0001001062191789,299.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763916015625,0.0,0.0,7.393815758405253e-05,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766967773437,0.0,0.0,0.000100106211903,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763610839844,0.0,0.0,0.0004748601058963,285.2685852050781,294.1499938964844,293.0769348144531,292.0601806640625,293.7861328125,293.1156311035156,286.191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129029396921,7.372795707283329e-09,0.0010128954891115,-0.0183672588318586,0.0,0.0,0.0,-0.0084678288549184,60.0,10.313051223754885,-0.0,-6.995114176788776e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,9.500265150563791e-05,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798095703125,0.0,0.0,0.0001000424381345,299.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17950439453125,0.0,0.0,7.389105303445831e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797790527344,0.0,0.0,0.0001000424308585,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.179443359375,0.0,0.0,0.0004745575424749,285.27215576171875,294.1499938964844,293.069091796875,292.0671691894531,293.7796936035156,293.1095275878906,286.1949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122574167326,7.297320969712473e-09,0.0010122501989826,-0.0181695763021707,0.0,0.0,0.0,-0.0084304129704833,60.0,10.31242561340332,-0.0,-6.986201839254137e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18280029296875,0.0,0.0,9.494084224570544e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828918457031,0.0,0.0,9.997734741773456e-05,299.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825866699219,0.0,0.0,7.384297350654379e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,9.997734014177696e-05,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825561523437,0.0,0.0,0.0004742488090414,285.2757263183594,294.1499938964844,293.0610656738281,292.074462890625,293.77325439453125,293.10321044921875,286.19873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115987388417,7.2202994694237085e-09,0.0010115915210917,-0.0179678425192832,0.0,0.0,0.0,-0.0083922296762466,60.0,10.312390327453612,-0.0,-6.977113287121028e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858825683594,0.0,0.0,9.487785428063944e-05,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1860046386719,0.0,0.0,9.991101978812368e-05,299.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856689453125,0.0,0.0,7.379398448392749e-05,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859741210937,0.0,0.0,9.991101251216604e-05,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856384277344,0.0,0.0,0.0004739341675303,285.279296875,294.1499938964844,293.0528564453125,292.0820617675781,293.7668151855469,293.0967102050781,286.2024841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010927488096,7.141810254296388e-09,0.0010109203867614,-0.0177622605115175,0.0,0.0,0.0,-0.0083533199504017,60.0,10.31279182434082,-0.0,-6.967857046902284e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18896484375,0.0,0.0,9.481373854214326e-05,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890869140625,0.0,0.0,9.984349890146405e-05,299.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18878173828125,0.0,0.0,7.374411507043988e-05,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890563964844,0.0,0.0,9.984349890146405e-05,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.188720703125,0.0,0.0,0.00047361390898,285.2828674316406,294.1499938964844,293.0444641113281,292.0899353027344,293.7603454589844,293.0900573730469,286.2062683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102443629875,7.061918605444362e-09,0.0010102372616529,-0.0175530035048723,0.0,0.0,0.0,-0.0083137145265936,60.0,10.313682556152344,-0.0,-6.958441645110724e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19207763671875,0.0,0.0,9.47485605138354e-05,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19219970703125,0.0,0.0,9.977486479328944e-05,299.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918640136719,0.0,0.0,7.369342347374186e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921691894531,0.0,0.0,9.977485751733184e-05,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918334960937,0.0,0.0,0.0004732883244287,285.2864685058594,294.1499938964844,293.0359191894531,292.0980224609375,293.7538757324219,293.0832214355469,286.21002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095497127622,6.980702238479353e-09,0.0010095427278429,-0.0173402745276689,0.0,0.0,0.0,-0.0082734515890479,60.0,10.31495475769043,-0.0,-6.948877029344659e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951904296875,0.0,0.0,9.46823784033768e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.0,0.0,9.97051683953032e-05,299.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,7.364194607362151e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952514648437,0.0,0.0,9.970516111934558e-05,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949462890625,0.0,0.0,0.0004729577340185,285.2900390625,294.1499938964844,293.0271911621094,292.1063232421875,293.7474060058594,293.0762023925781,286.2137756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088444687426,6.898232207674937e-09,0.0010088376002386,-0.0171242598444223,0.0,0.0,0.0,-0.0082325674593448,60.0,10.316566467285156,-0.0,-6.939171015574176e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,9.461524314247072e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983947753906,0.0,0.0,9.963447519112378e-05,299.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980895996094,0.0,0.0,7.358973380178213e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983642578125,0.0,0.0,9.963447519112378e-05,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19805908203125,0.0,0.0,0.000472622399684,285.2936096191406,294.1499938964844,293.018310546875,292.1147766113281,293.74090576171875,293.0690612792969,286.217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081290965899,6.8145826759291594e-09,0.0010081223445013,-0.016905153170228,0.0,0.0,0.0,-0.0081910993903875,60.0,10.31844425201416,-0.0,-6.929333551397576e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013854980469,0.0,0.0,9.454722021473572e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015075683594,0.0,0.0,9.956284338841216e-05,299.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012023925781,0.0,0.0,7.353682303801179e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20147705078125,0.0,0.0,9.956283611245452e-05,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.201171875,0.0,0.0,0.0004722826124634,285.2972106933594,294.1499938964844,293.00927734375,292.1233825683594,293.734375,293.061767578125,286.2212829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074041783809,6.729821144801917e-09,0.0010073975427076,-0.0166831314563751,0.0,0.0,0.0,-0.0081490790471434,60.0,10.320608139038086,-0.0,-6.91937174224222e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044982910156,0.0,0.0,9.447837510379033e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2046203613281,0.0,0.0,9.949034574674442e-05,299.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043151855469,0.0,0.0,7.34832719899714e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20458984375,0.0,0.0,9.94903384707868e-05,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20428466796875,0.0,0.0,0.0004719386924989,285.30078125,294.1499938964844,293.00006103515625,292.1320495605469,293.72784423828125,293.0543518066406,286.2250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066705290228,6.644029326707823e-09,0.0010066638933494,-0.0164584070444107,0.0,0.0,0.0,-0.0081065483391284,60.0,10.32294464111328,-0.0,-6.909296956791877e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,9.440874418942258e-05,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077331542969,0.0,0.0,9.941701864590868e-05,299.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074279785156,0.0,0.0,7.342911703744903e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20770263671875,0.0,0.0,9.941701864590868e-05,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073974609375,0.0,0.0,0.0004715909017249,285.3043518066406,294.1499938964844,292.99072265625,292.1408386230469,293.7212829589844,293.0467529296875,286.22882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059286141768,6.557271170493095e-09,0.0010059219785034,-0.0162311512976884,0.0,0.0,0.0,-0.0080635389313101,60.0,10.325458526611328,-0.0,-6.899115589931172e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21075439453125,0.0,0.0,9.433841478312388e-05,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108459472656,0.0,0.0,9.934295667335392e-05,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105407714844,0.0,0.0,7.33744163881056e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108154296875,0.0,0.0,9.93429493973963e-05,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21051025390625,0.0,0.0,0.0004712395602837,285.3079528808594,294.1499938964844,292.9812316894531,292.1496276855469,293.7146911621094,293.0390625,286.2325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051791323348,6.4696328294644445e-09,0.0010051726130768,-0.0160015858709812,0.0,0.0,0.0,-0.0080200927332043,60.0,10.328052520751951,-0.0,-6.888839010343872e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138671875,0.0,0.0,9.426742326468228e-05,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139892578125,0.0,0.0,9.926819620886818e-05,299.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21368408203125,0.0,0.0,7.331919914577156e-05,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139587402344,0.0,0.0,9.926818893291056e-05,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.213623046875,0.0,0.0,0.0004708849592134,285.3115234375,294.1499938964844,292.9715881347656,292.158447265625,293.7080993652344,293.03125,286.2362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044225491583,6.381172923397571e-09,0.0010044162627309,-0.0157698653638362,0.0,0.0,0.0,-0.0079762386158108,60.0,10.330718994140623,-0.0,-6.878473612914604e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21697998046875,0.0,0.0,9.419584239367396e-05,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21710205078125,0.0,0.0,9.919282456394284e-05,299.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.216796875,0.0,0.0,7.326352351810783e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170715332031,0.0,0.0,9.919281728798524e-05,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167663574219,0.0,0.0,0.0004705274186562,285.31512451171875,294.1499938964844,292.9617919921875,292.167236328125,293.70147705078125,293.0233154296875,286.24005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003659912385,6.2919851551157535e-09,0.0010036536259576,-0.0155362365767359,0.0,0.0,0.0,-0.0079320250079035,60.0,10.33337688446045,-0.0,-6.868030766327139e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201232910156,0.0,0.0,9.412372310180216e-05,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22021484375,0.0,0.0,9.9116878118366e-05,299.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2199401855469,0.0,0.0,7.320743316086009e-05,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201843261719,0.0,0.0,9.91168708424084e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198791503906,0.0,0.0,0.0004701671714428,285.3186950683594,294.1499938964844,292.9518737792969,292.17596435546875,293.69482421875,293.0152587890625,286.2438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028913384303,6.2021228153241745e-09,0.0010028851684182,-0.0153008382767438,0.0,0.0,0.0,-0.0078874761238694,60.0,10.335999488830566,-0.0,-6.857516865466097e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232360839844,0.0,0.0,9.405114542460068e-05,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2233581542969,0.0,0.0,9.9040444183629e-05,299.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230529785156,0.0,0.0,7.315097900573164e-05,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22332763671875,0.0,0.0,9.90404369076714e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230224609375,0.0,0.0,0.000469804595923,285.3222961425781,294.1499938964844,292.9418334960937,292.18463134765625,293.6881408691406,293.007080078125,286.24755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021178750321,6.111681383202949e-09,0.0010021118214353,-0.01506392005831,0.0,0.0,0.0,-0.0078426403924822,60.0,10.338529586791992,-0.0,-6.84694327901525e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22637939453125,0.0,0.0,9.39781457418576e-05,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,9.896357369143516e-05,299.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,7.309419743251055e-05,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,9.896356641547754e-05,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261657714844,0.0,0.0,0.0004694399540312,285.32586669921875,294.1499938964844,292.931640625,292.19317626953125,293.68145751953125,292.99884033203125,286.25128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013399878516,6.0207203667062e-09,0.0010013339342549,-0.0148256383836269,0.0,0.0,0.0,-0.0077975471504032,60.0,10.340917587280272,-0.0,-6.836317822944693e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
