time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803680,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295227050781,0.0,0.0,9.39047895371914e-05,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296142578125,0.0,0.0,9.8886332125403e-05,299.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293395996094,0.0,0.0,7.303714664885774e-05,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295837402344,0.0,0.0,9.888632484944536e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292785644531,0.0,0.0,0.0004690735368058,285.3294677734375,294.1499938964844,292.9213562011719,292.2015686035156,293.6747131347656,292.990478515625,286.2550354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005583753809,5.9293210341593294e-09,0.0010005524381995,-0.0145862065255641,0.0,0.0,0.0,-0.0077522369101643,60.0,10.343117713928224,-0.0,-6.825649023767255e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326354980469,0.0,0.0,9.38311277423054e-05,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327575683594,0.0,0.0,9.880876314127818e-05,299.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2324523925781,0.0,0.0,7.297985575860366e-05,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23272705078125,0.0,0.0,9.880875586532056e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.232421875,0.0,0.0,0.0004687056061811,285.3330383300781,294.1499938964844,292.9109191894531,292.2098083496094,293.66796875,292.9820251464844,286.2587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997733868658,5.837540228981197e-09,0.0009997675660997,-0.0143457716330885,0.0,0.0,0.0,-0.0077067366801202,60.0,10.345054626464844,-0.0,-6.814943986910293e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357788085937,0.0,0.0,9.375726949656382e-05,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23590087890625,0.0,0.0,9.873097587842494e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.235595703125,0.0,0.0,7.292240479728207e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358703613281,0.0,0.0,9.873097587842494e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355651855469,0.0,0.0,0.0004683366278186,285.3366394042969,294.1499938964844,292.900390625,292.2178039550781,293.66119384765625,292.9735107421875,286.26251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989863028749,5.7455031843289825e-09,0.0009989805985242,-0.0141046643257141,0.0,0.0,0.0,-0.0076611102558672,60.0,10.346739768981934,-0.0,-6.804217633771259e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389221191406,0.0,0.0,9.368320752400904e-05,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2390441894531,0.0,0.0,9.865299216471612e-05,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,7.286480104085058e-05,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.239013671875,0.0,0.0,9.865298488875852e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387084960937,0.0,0.0,0.0004679666890297,285.3402099609375,294.1499938964844,292.8897399902344,292.2255859375,293.6543884277344,292.9648742675781,286.2662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981971234083,5.653223666968188e-09,0.0009981915354728,-0.013862919062376,0.0,0.0,0.0,-0.0076153632253408,60.0,10.3480863571167,-0.0,-6.793471385435623e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420654296875,0.0,0.0,9.360904368804768e-05,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421875,0.0,0.0,9.857489203568548e-05,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24188232421875,0.0,0.0,7.280711724888533e-05,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421569824219,0.0,0.0,9.857488475972788e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418518066406,0.0,0.0,0.0004675962263718,285.34381103515625,294.1499938964844,292.8789978027344,292.2331237792969,293.6475524902344,292.9562072753906,286.2699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974067797884,5.560809590576809e-09,0.0009974013082683,-0.013620818965137,0.0,0.0,0.0,-0.0075695496052503,60.0,10.349066734313965,-0.0,-6.78271803167263e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452087402344,0.0,0.0,9.353481436846778e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453308105469,0.0,0.0,9.849672642303632e-05,299.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450256347656,0.0,0.0,7.274938252521679e-05,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24530029296875,0.0,0.0,9.849671914707868e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449951171875,0.0,0.0,0.0004672254435718,285.3473815917969,294.1499938964844,292.8681335449219,292.2403564453125,293.64068603515625,292.94744873046875,286.2737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966158540919,5.468323127644226e-09,0.0009966103825718,-0.013378526084125,0.0,0.0,0.0,-0.0075236996635794,60.0,10.349616050720217,-0.0,-6.771964677909639e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24835205078125,0.0,0.0,9.346059232484548e-05,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,9.841856808634476e-05,299.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.0,7.269165507750586e-05,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484436035156,0.0,0.0,9.841856081038712e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481384277344,0.0,0.0,0.0004668546898756,285.3509826660156,294.1499938964844,292.857177734375,292.24725341796875,293.6337890625,292.93865966796875,286.2774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958249283954,5.37584110560374e-09,0.0009958195732906,-0.0131362434476614,0.0,0.0,0.0,-0.0074778525158762,60.0,10.349698066711426,-0.0,-6.761220561202208e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25152587890625,0.0,0.0,9.338642848888412e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516174316406,0.0,0.0,9.83404679573141e-05,299.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513427734375,0.0,0.0,7.263397856149822e-05,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515869140625,0.0,0.0,9.834046068135648e-05,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,0.0004664842563215,285.35455322265625,294.1499938964844,292.8460998535156,292.2538146972656,293.6268615722656,292.9297790527344,286.2811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950347011908,5.283436355085769e-09,0.000995029346086,-0.0128941591829061,0.0,0.0,0.0,-0.0074320435523986,60.0,10.349248886108398,-0.0,-6.750493497520439e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,9.33123883442022e-05,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547607421875,0.0,0.0,9.826249879552051e-05,299.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544860839844,0.0,0.0,7.257638208102435e-05,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547302246094,0.0,0.0,9.82624915195629e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25445556640625,0.0,0.0,0.0004661144048441,285.3581237792969,294.1499938964844,292.8349609375,292.2599792480469,293.6199035644531,292.9208679199219,286.284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942456381395,5.191176821739418e-09,0.0009942405158653,-0.0126524558290839,0.0,0.0,0.0,-0.0073863063007593,60.0,10.348231315612791,-0.0,-6.739792013377155e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578125,0.0,0.0,9.3238522822503e-05,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579345703125,0.0,0.0,9.818471153266728e-05,298.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25762939453125,0.0,0.0,7.251893111970276e-05,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579040527344,0.0,0.0,9.818470425670968e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575988769531,0.0,0.0,0.0004657453973777,285.3617248535156,294.1499938964844,292.82373046875,292.2657470703125,293.6129150390625,292.9118957519531,286.28863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934585541486,5.099135336195104e-09,0.0009934534318745,-0.0124113205820322,0.0,0.0,0.0,-0.0073406775481998,60.0,10.346598625183104,-0.0,-6.72912463528519e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.260986328125,0.0,0.0,9.316488285548984e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610778808594,0.0,0.0,9.810716437641533e-05,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26080322265625,0.0,0.0,7.24616547813639e-05,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26104736328125,0.0,0.0,9.81071571004577e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607727050781,0.0,0.0,0.0004653775540646,285.36529541015625,294.1499938964844,292.8124084472656,292.27105712890625,293.6058959960937,292.9028625488281,286.2923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926737984642,5.007381176369563e-09,0.0009926687926054,-0.012170935049653,0.0,0.0,0.0,-0.007295190822333,60.0,10.344305038452148,-0.0,-6.718498468671896e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641296386719,0.0,0.0,9.309152665082364e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26422119140625,0.0,0.0,9.802992281038314e-05,298.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2639465332031,0.0,0.0,7.240460399771109e-05,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26422119140625,0.0,0.0,9.802991553442551e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.263916015625,0.0,0.0,0.0004650111659429,285.368896484375,294.1499938964844,292.8009948730469,292.2759094238281,293.59881591796875,292.8938293457031,286.29608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918921859934,4.915982732001112e-09,0.0009918872965499,-0.0119314789772033,0.0,0.0,0.0,-0.0072498805820941,60.0,10.341303825378418,-0.0,-6.707922040050107e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2673034667969,0.0,0.0,9.301851241616532e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26739501953125,0.0,0.0,9.795303049031644e-05,298.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671203613281,0.0,0.0,7.234781514853239e-05,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2673645019531,0.0,0.0,9.795302321435884e-05,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26708984375,0.0,0.0,0.0004646464367397,285.3724670410156,294.1499938964844,292.7895202636719,292.2802734375,293.5917358398437,292.8847351074219,286.2998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911140659824,4.825006616471228e-09,0.0009911092929542,-0.0116931293159723,0.0,0.0,0.0,-0.0072047798894345,60.0,10.337552070617676,-0.0,-6.697403165389916e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704467773437,0.0,0.0,9.294589108321816e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705383300781,0.0,0.0,9.787656017579138e-05,298.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2702941894531,0.0,0.0,7.229133188957348e-05,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705383300781,0.0,0.0,9.787655289983376e-05,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2702331542969,0.0,0.0,0.0004642836865969,285.3760681152344,294.1499938964844,292.7779846191406,292.2840881347656,293.5846252441406,292.8756103515625,286.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903402533382,4.734520331339809e-09,0.00099033548031,-0.0114560592919588,0.0,0.0,0.0,-0.0071599213406443,60.0,10.332998275756836,-0.0,-6.68694823957594e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27362060546875,0.0,0.0,9.287371358368546e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737121582031,0.0,0.0,9.7800548246596e-05,298.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,7.223519060062245e-05,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.273681640625,0.0,0.0,9.7800548246596e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734069824219,0.0,0.0,0.0004639231483452,285.379638671875,294.1499938964844,292.766357421875,292.287353515625,293.57745361328125,292.866455078125,286.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895710973069,4.644586493185443e-09,0.000989566440694,-0.0112204365432262,0.0,0.0,0.0,-0.0071153375320136,60.0,10.327607154846191,-0.0,-6.676565789121014e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767944335937,0.0,0.0,9.280203084927052e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768859863281,0.0,0.0,9.772506746230648e-05,298.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.276611328125,0.0,0.0,7.217943493742496e-05,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27685546875,0.0,0.0,9.772506018634886e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765808105469,0.0,0.0,0.000463565083919,285.3832092285156,294.1499938964844,292.7546691894531,292.2900390625,293.5702819824219,292.8572998046875,286.3109741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888072963804,4.555269939032769e-09,0.0009888027561828,-0.0109864277765154,0.0,0.0,0.0,-0.0070710591971874,60.0,10.321301460266112,-0.0,-6.666262919452492e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,9.273089381167664e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2800598144531,0.0,0.0,9.765015420271084e-05,298.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27978515625,0.0,0.0,7.212410855572671e-05,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.280029296875,0.0,0.0,9.765014692675322e-05,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797546386719,0.0,0.0,0.0004632097261492,285.3868103027344,294.1499938964844,292.742919921875,292.2921142578125,293.56304931640625,292.8481140136719,286.314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880491998046,4.466631953192746e-09,0.0009880447760224,-0.010754195973277,0.0,0.0,0.0,-0.0070271175354719,60.0,10.314091682434082,-0.0,-6.656045314912262e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831115722656,0.0,0.0,9.266034612664952e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.283203125,0.0,0.0,9.757586667547002e-05,298.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.282958984375,0.0,0.0,7.206924055935815e-05,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831726074219,0.0,0.0,9.75758593995124e-05,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2829284667969,0.0,0.0,0.00046285733697,285.390380859375,294.1499938964844,292.73114013671875,292.2935485839844,293.5557861328125,292.83892822265625,286.31842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872975060716,4.3787307113518645e-09,0.0009872930822893,-0.0105238910764455,0.0,0.0,0.0,-0.0069835409522056,60.0,10.305863380432127,-0.0,-6.645920791470418e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862854003906,0.0,0.0,9.259043872589244e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.286376953125,0.0,0.0,9.750224853632972e-05,298.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861328125,0.0,0.0,7.201486732810736e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2863464355469,0.0,0.0,9.75022412603721e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860717773437,0.0,0.0,0.0004625081201083,285.3939514160156,294.1499938964844,292.7192687988281,292.2943115234375,293.5484924316406,292.8297424316406,286.3221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865525644272,4.291625277375033e-09,0.0009865482570603,-0.0102956714108586,0.0,0.0,0.0,-0.006940359249711,60.0,10.296618461608888,-0.0,-6.635895744011577e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894592285156,0.0,0.0,9.252121526515111e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28955078125,0.0,0.0,9.74293507169932e-05,298.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.289306640625,0.0,0.0,7.19610252417624e-05,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895202636719,0.0,0.0,9.74293434410356e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28924560546875,0.0,0.0,0.0004621623374987,285.3975524902344,294.1499938964844,292.7073669433594,292.2944030761719,293.5411682128906,292.820556640625,286.32586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858148405328,4.2053720505919046e-09,0.0009858106495812,-0.0100696822628378,0.0,0.0,0.0,-0.0068975994363427,60.0,10.286304473876951,-0.0,-6.62597585687763e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926330566406,0.0,0.0,9.24527194001712e-05,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.292724609375,0.0,0.0,9.73572168732062e-05,298.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29248046875,0.0,0.0,7.190774340415373e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926940917969,0.0,0.0,9.735720959724858e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2924499511719,0.0,0.0,0.0004618201928678,285.401123046875,294.1499938964844,292.6954345703125,292.2937316894531,293.5337829589844,292.8113708496094,286.32958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850849164649,4.1200243217076604e-09,0.0009850808419287,-0.0098460651934146,0.0,0.0,0.0,-0.0068552889861166,60.0,10.274934768676758,-0.0,-6.616167524953198e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958068847656,0.0,0.0,9.238498751074076e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958984375,0.0,0.0,9.728589793667196e-05,298.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.295654296875,0.0,0.0,7.185506547102705e-05,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958679199219,0.0,0.0,9.728589066071436e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956237792969,0.0,0.0,0.0004614818608388,285.4046936035156,294.1499938964844,292.6834411621094,292.2923278808594,293.5263977050781,292.8022155761719,286.33331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843632578849,4.0356358255166924e-09,0.0009843591833487,-0.00962495803833,0.0,0.0,0.0,-0.0068134535104036,60.0,10.262317657470703,-0.0,-6.606476432580166e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989807128906,0.0,0.0,9.231807052856313e-05,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.299072265625,0.0,0.0,9.72154302871786e-05,298.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.298828125,0.0,0.0,7.180302054621279e-05,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2990417480469,0.0,0.0,9.7215423011221e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987976074219,0.0,0.0,0.000461147603346,285.4082946777344,294.1499938964844,292.6714172363281,292.2901611328125,293.5189514160156,292.79302978515625,286.3370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836500976234,3.952254967742874e-09,0.0009836462559178,-0.0094064911827445,0.0,0.0,0.0,-0.0067721181549131,60.0,10.248581886291504,-0.0,-6.59690826410042e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,9.225200483342633e-05,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30224609375,0.0,0.0,9.714585758047178e-05,298.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.302001953125,0.0,0.0,7.175163045758381e-05,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30224609375,0.0,0.0,9.714585030451416e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0004608175950124,285.411865234375,294.1499938964844,292.65936279296875,292.2871398925781,293.511474609375,292.7839050292969,286.3407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829461341723,3.869936815448227e-09,0.0009829422924667,-0.0091908061876893,0.0,0.0,0.0,-0.0067313094623386,60.0,10.233490943908691,-0.0,-6.587468703855849e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3053283691406,0.0,0.0,9.218681225320324e-05,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3054504394531,0.0,0.0,9.707720892038196e-05,298.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30517578125,0.0,0.0,7.170093158492818e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.305419921875,0.0,0.0,9.707720164442436e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3051452636719,0.0,0.0,0.0004604919522535,285.4154357910156,294.1499938964844,292.64727783203125,292.2833251953125,293.50396728515625,292.7747802734375,286.3444519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982251483947,3.788709790342182e-09,0.0009822476422414,-0.0089779794216156,0.0,0.0,0.0,-0.0066910414025187,60.0,10.2172212600708,-0.0,-6.578161304560126e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085327148437,0.0,0.0,9.212257282342762e-05,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086242675781,0.0,0.0,9.700955706648529e-05,298.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3083801269531,0.0,0.0,7.165096030803397e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30859375,0.0,0.0,9.700954979052769e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.308349609375,0.0,0.0,0.0004601710534188,285.41900634765625,294.1499938964844,292.6351623535156,292.27862548828125,293.4964294433594,292.76568603515625,286.3481750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815669618546,3.708665596846572e-09,0.0009815632365643,-0.0087682511657476,0.0,0.0,0.0,-0.0066513600759208,60.0,10.199464797973633,-0.0,-6.568995303268822e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31170654296875,0.0,0.0,9.205923561239616e-05,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117980957031,0.0,0.0,9.694285836303608e-05,298.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115539550781,0.0,0.0,7.160170207498595e-05,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.311767578125,0.0,0.0,9.694285836303608e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115234375,0.0,0.0,0.0004598546656779,285.422607421875,294.1499938964844,292.6230163574219,292.2730407714844,293.4888610839844,292.7566223144531,286.35186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808919858187,3.6297485017655605e-09,0.0009808883769437,-0.0085614742711186,0.0,0.0,0.0,-0.0066122375428676,60.0,10.180492401123049,-0.0,-6.559965015640047e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148803710937,0.0,0.0,9.199694613926113e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3149719238281,0.0,0.0,9.687727288110182e-05,298.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3147277832031,0.0,0.0,7.155325874919072e-05,298.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3149719238281,0.0,0.0,9.68772656051442e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.314697265625,0.0,0.0,0.0004595435457304,285.4261779785156,294.1499938964844,292.6108703613281,292.2665100097656,293.48126220703125,292.7475891113281,286.3555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980228302069,3.552140803719794e-09,0.000980224693194,-0.0083581274375319,0.0,0.0,0.0,-0.0065737636759877,60.0,10.15989875793457,-0.0,-6.551090336870402e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3180847167969,0.0,0.0,9.19356243684888e-05,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31817626953125,0.0,0.0,9.681269148131832e-05,298.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31793212890625,0.0,0.0,7.150555757107213e-05,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3181457519531,0.0,0.0,9.681268420536072e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179016113281,0.0,0.0,0.000459237198811,285.42974853515625,294.1499938964844,292.59869384765625,292.2590637207031,293.4736022949219,292.7386169433594,286.3592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795747464522,3.4757301481391782e-09,0.0009795712539926,-0.0081579154357314,0.0,0.0,0.0,-0.006535883527249,60.0,10.13789176940918,-0.0,-6.542358477190646e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212585449219,0.0,0.0,9.187536488752812e-05,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32135009765625,0.0,0.0,9.674923057900742e-05,298.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32110595703125,0.0,0.0,7.145868585212156e-05,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32135009765625,0.0,0.0,9.674923057900742e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3210754394531,0.0,0.0,0.0004589362069964,285.4333190917969,294.1499938964844,292.5865478515625,292.2506408691406,293.4659118652344,292.72967529296875,286.3630065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978932599537,3.4006450988499637e-09,0.0009789292234927,-0.0079611772671341,0.0,0.0,0.0,-0.0064986604265868,60.0,10.114378929138184,-0.0,-6.533783647455493e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.324462890625,0.0,0.0,9.181612404063344e-05,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3245544433594,0.0,0.0,9.668685379438102e-05,298.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,7.141261448850855e-05,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32452392578125,0.0,0.0,9.66868465184234e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32427978515625,0.0,0.0,0.0004586402792483,285.4368896484375,294.1499938964844,292.5743408203125,292.2411804199219,293.45819091796875,292.72076416015625,286.36669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783013956621,3.3268334753699942e-09,0.0009782980196177,-0.0077677736990153,0.0,0.0,0.0,-0.0064620687626302,60.0,10.08950424194336,-0.0,-6.525360163323057e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276672363281,0.0,0.0,9.175806917482988e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277282714844,0.0,0.0,9.662572119850664e-05,298.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275146484375,0.0,0.0,7.136745989555493e-05,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277282714844,0.0,0.0,9.662571392254904e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3274841308594,0.0,0.0,0.0004583502886816,285.44049072265625,294.1499938964844,292.5621643066406,292.230712890625,293.450439453125,292.7119140625,286.37042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776827646419,3.2544995587358e-09,0.0009776795050129,-0.0075782421045005,0.0,0.0,0.0,-0.0064262095838785,60.0,10.062744140625,-0.0,-6.517110051618148e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3308410644531,0.0,0.0,9.17008801479824e-05,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309326171875,0.0,0.0,9.656549082137644e-05,298.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3306884765625,0.0,0.0,7.132297469070181e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309020996094,0.0,0.0,9.656548354541884e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3306579589844,0.0,0.0,0.0004580646054819,285.4440612792969,294.1499938964844,292.54998779296875,292.2191772460937,293.4426574707031,292.703125,286.3741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770733304321,3.183238561632606e-09,0.0009770700708031,-0.007391519844532,0.0,0.0,0.0,-0.0063908821903169,60.0,10.034602165222168,-0.0,-6.508987837605673e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33404541015625,0.0,0.0,9.164400398731232e-05,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,9.650559513829648e-05,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338928222656,0.0,0.0,7.127873686840758e-05,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,9.650559513829648e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338623046875,0.0,0.0,0.0004577805229928,285.4476318359375,294.1499938964844,292.53741455078125,292.2066955566406,293.4348449707031,292.6943664550781,286.3778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976467214059,3.112370805524733e-09,0.000976464129053,-0.0072058285586535,0.0,0.0,0.0,-0.0063557499088346,60.0,10.004608154296877,-0.0,-6.500915361584704e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3372497558594,0.0,0.0,9.158589818980543e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373413085937,0.0,0.0,9.644441161071882e-05,298.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33709716796875,0.0,0.0,7.123354589566588e-05,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373107910156,0.0,0.0,9.64444043347612e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370666503906,0.0,0.0,0.0004574902704916,285.4512023925781,294.1499938964844,292.5240173339844,292.19342041015625,293.427001953125,292.6856384277344,286.38153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758480591699,3.0399724959551122e-09,0.0009758449741639,-0.0070161251351237,0.0,0.0,0.0,-0.0063198590651154,60.0,9.973272323608398,-0.0,-6.492673065849885e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404235839844,0.0,0.0,9.152683196589352e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34051513671875,0.0,0.0,9.638220944907516e-05,298.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3403015136719,0.0,0.0,7.118760549928993e-05,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34051513671875,0.0,0.0,9.638220217311756e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402709960937,0.0,0.0,0.0004571952158585,285.45477294921875,294.1499938964844,292.50982666015625,292.1793518066406,293.4190673828125,292.6769104003906,286.3852233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752186015248,2.966375145518896e-09,0.0009752156329341,-0.0068232794292271,0.0,0.0,0.0,-0.0062833735719323,60.0,9.940028190612791,-0.0,-6.484300740794424e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,9.146695083472878e-05,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437194824219,0.0,0.0,9.631915600039064e-05,298.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434753417969,0.0,0.0,7.114103209460154e-05,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436889648437,0.0,0.0,9.631914872443303e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34344482421875,0.0,0.0,0.0004568961157929,285.4583435058594,294.1499938964844,292.49493408203125,292.1645812988281,293.4111022949219,292.66815185546875,286.388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745805873535,2.891770378710134e-09,0.0009745776769705,-0.0066277934238314,0.0,0.0,0.0,-0.0062463888898491,60.0,9.905601501464844,-0.0,-6.47581828161492e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468322753906,0.0,0.0,9.140631300397216e-05,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.346923828125,0.0,0.0,9.625529492041096e-05,298.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466796875,0.0,0.0,7.10938693373464e-05,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468933105469,0.0,0.0,9.625529492041096e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466491699219,0.0,0.0,0.0004565932031255,285.4619140625,294.1499938964844,292.4792785644531,292.1490783691406,293.403076171875,292.6593933105469,286.3926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739344241097,2.8162139287246646e-09,0.0009739315719343,-0.0064298124052584,0.0,0.0,0.0,-0.0062089320272207,60.0,9.869569778442385,-0.0,-6.467234214824202e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3500366210937,0.0,0.0,9.134512220043688e-05,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3501281738281,0.0,0.0,9.619086631573737e-05,298.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3498840332031,0.0,0.0,7.104627729859203e-05,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35009765625,0.0,0.0,9.619085903977977e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.349853515625,0.0,0.0,0.000456287554698,285.4654846191406,294.1499938964844,292.4629821777344,292.1329040527344,293.3949890136719,292.65057373046875,286.39630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732823818922,2.7399755797574703e-09,0.0009732796461321,-0.0062300446443259,0.0,0.0,0.0,-0.0061711370944976,60.0,9.832287788391112,-0.0,-6.458577672674437e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
