time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806020,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3532409667969,0.0,0.0,9.128348028752951e-05,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35333251953125,0.0,0.0,9.612595022190362e-05,298.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35308837890625,0.0,0.0,7.099832873791456e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533020019531,0.0,0.0,9.6125942945946e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3530578613281,0.0,0.0,0.0004559796361718,285.46905517578125,294.1499938964844,292.4460144042969,292.1160888671875,293.3868103027344,292.6417541503906,286.39996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726255084387,2.663168796601667e-09,0.000972622889094,-0.0060287863016128,0.0,0.0,0.0,-0.0061330609023571,60.0,9.793777465820312,-0.0,-6.44986286602034e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564453125,0.0,0.0,9.122152550844476e-05,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565368652344,0.0,0.0,9.606070670997724e-05,298.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3562927246094,0.0,0.0,7.095014007063583e-05,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35650634765625,0.0,0.0,9.606069943401964e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3562927246094,0.0,0.0,0.0004556701460387,285.4726257324219,294.1499938964844,292.4284362792969,292.0986328125,293.37860107421875,292.63287353515625,286.4036560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719653171487,2.585973435387245e-09,0.0009719627560116,-0.0058265086263418,0.0,0.0,0.0,-0.0060947914607822,60.0,9.75425148010254,-0.0,-6.441109690058512e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3596496582031,0.0,0.0,9.115938883041964e-05,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597412109375,0.0,0.0,9.599527402315287e-05,298.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3595275878906,0.0,0.0,7.090181316016242e-05,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597106933594,0.0,0.0,9.599526674719527e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594970703125,0.0,0.0,0.0004553597827907,285.4761962890625,294.1499938964844,292.4102783203125,292.08062744140625,293.3702697753906,292.6239929199219,286.4073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713032050058,2.5085533650326397e-09,0.0009713007020764,-0.0056236418895423,0.0,0.0,0.0,-0.006056411191821,60.0,9.713380813598633,-0.0,-6.432337329442819e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.36285400390625,0.0,0.0,9.10972012206912e-05,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629455566406,0.0,0.0,9.592979040462524e-05,298.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627319335937,0.0,0.0,7.085344986990094e-05,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,9.592978312866762e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627014160156,0.0,0.0,0.0004550491576083,285.4797668457031,294.1499938964844,292.3915405273437,292.06207275390625,293.36187744140625,292.6151123046875,286.4110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706405689939,2.4310728985454944e-09,0.0009706381242722,-0.0054206163622438,0.0,0.0,0.0,-0.0060180006548762,60.0,9.671607971191406,-0.0,-6.423563547741652e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3660888671875,0.0,0.0,9.103511547436938e-05,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661499023437,0.0,0.0,9.586440137354656e-05,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3659362792969,0.0,0.0,7.080515206325799e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661499023437,0.0,0.0,9.586440137354656e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.36590576171875,0.0,0.0,0.0004547389980871,285.4833374023437,294.1499938964844,292.372314453125,292.0429992675781,293.3533935546875,292.6062316894531,286.4146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699789225123,2.3537101156989593e-09,0.0009699765942059,-0.0052178977057337,0.0,0.0,0.0,-0.0059796483255922,60.0,9.628719329833984,-0.0,-6.41480895069435e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692932128906,0.0,0.0,9.097323345486076e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,9.579923789715394e-05,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.369140625,0.0,0.0,7.075702160364017e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,9.579923789715394e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,0.0004544298863038,285.4869079589844,294.1499938964844,292.3525695800781,292.0234375,293.3448181152344,292.5973815917969,286.4183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693195461295,2.276607791174e-09,0.0009693172760307,-0.0050158617086708,0.0,0.0,0.0,-0.0059414249844849,60.0,9.58503532409668,-0.0,-6.406090591326574e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724975585937,0.0,0.0,9.09117079572752e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3725891113281,0.0,0.0,9.573445277055724e-05,298.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3723449707031,0.0,0.0,7.07091749063693e-05,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.37255859375,0.0,0.0,9.573444549459964e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.372314453125,0.0,0.0,0.000454122578958,285.490478515625,294.1499938964844,292.3323974609375,292.0033874511719,293.33612060546875,292.58856201171875,286.4219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686639532446,2.1999526644833622e-09,0.0009686617413535,-0.0048149968497455,0.0,0.0,0.0,-0.0059034237638115,60.0,9.540393829345703,-0.0,-6.397428364834924e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,9.085064812097698e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37579345703125,0.0,0.0,9.567015513312072e-05,298.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3755798339844,0.0,0.0,7.066167745506391e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757629394531,0.0,0.0,9.56701478571631e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37554931640625,0.0,0.0,0.0004538175708148,285.4940490722656,294.1499938964844,292.311767578125,291.9829406738281,293.3273620605469,292.5798034667969,286.4256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680133080109,2.123872633319479e-09,0.0009680111543275,-0.0046156379394233,0.0,0.0,0.0,-0.005865707527846,60.0,9.495068550109863,-0.0,-6.388836482074113e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37890625,0.0,0.0,9.079019218916072e-05,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3789978027344,0.0,0.0,9.56064905039966e-05,298.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3787841796875,0.0,0.0,7.061466021696106e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.37896728515625,0.0,0.0,9.5606483228039e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3787536621094,0.0,0.0,0.0004535155603662,285.4975891113281,294.1499938964844,292.2907409667969,291.9621276855469,293.3185119628906,292.5711669921875,286.4293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096736906562,2.048546665633921e-09,0.0009673670283518,-0.0044182548299431,0.0,0.0,0.0,-0.005828364752233,60.0,9.448941230773926,-0.0,-6.380335548783479e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.38214111328125,0.0,0.0,9.073044202523306e-05,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822021484375,0.0,0.0,9.554356802254917e-05,298.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819885253906,0.0,0.0,7.056818139972165e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822021484375,0.0,0.0,9.554356074659154e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819580078125,0.0,0.0,0.0004532171005848,285.50115966796875,294.1499938964844,292.2693786621094,291.94091796875,293.3095092773437,292.5626220703125,286.4329528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667323320172,1.974098440271632e-09,0.0009667304111644,-0.004223171621561,0.0,0.0,0.0,-0.0057914578355848,60.0,9.40218734741211,-0.0,-6.371939775817739e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853454589844,0.0,0.0,9.06715140445158e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.38543701171875,0.0,0.0,9.54815186560154e-05,298.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3852233886719,0.0,0.0,7.052235741866753e-05,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3854064941406,0.0,0.0,9.548151138005778e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851928710937,0.0,0.0,0.0004529227735474,285.5047302246094,294.1499938964844,292.2476501464844,291.9193725585937,293.3004455566406,292.55419921875,286.4366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009661044459789,1.9006831664114543e-09,0.0009661025833338,-0.0040307939052581,0.0,0.0,0.0,-0.0057550622150301,60.0,9.354859352111816,-0.0,-6.36366550565981e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885803222656,0.0,0.0,9.06135028344579e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3886413574219,0.0,0.0,9.542042971588673e-05,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.388427734375,0.0,0.0,7.047723192954436e-05,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3886413574219,0.0,0.0,9.54204224399291e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883972167969,0.0,0.0,0.0004526329867076,285.50830078125,294.1499938964844,292.22564697265625,291.8975524902344,293.2912902832031,292.5459289550781,286.44024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096548628062,1.8284018743486286e-09,0.0009654844761826,-0.0038413878064602,0.0,0.0,0.0,-0.0057192291133105,60.0,9.307074546813965,-0.0,-6.355524106993471e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39178466796875,0.0,0.0,9.055657574208452e-05,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3918762207031,0.0,0.0,9.536048310110344e-05,298.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39166259765625,0.0,0.0,7.043295772746205e-05,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.391845703125,0.0,0.0,9.536047582514584e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916320800781,0.0,0.0,0.000452348642284,285.5118408203125,294.1499938964844,292.203369140625,291.8754577636719,293.281982421875,292.5378723144531,286.4438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648796985857,1.7574757205096603e-09,0.0009648779523558,-0.0036555321421474,0.0,0.0,0.0,-0.0056840679608285,60.0,9.258755683898926,-0.0,-6.347541159357206e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3949890136719,0.0,0.0,9.050075459526852e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.39508056640625,0.0,0.0,9.530170063953848e-05,298.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948669433594,0.0,0.0,7.03895348124206e-05,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3950500488281,0.0,0.0,9.530169336358084e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.39483642578125,0.0,0.0,0.0004520697693806,285.5154113769531,294.1499938964844,292.18084716796875,291.8531494140625,293.2726135253906,292.5299987792969,286.4474792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642848162911,1.6879210251730115e-09,0.000964283128269,-0.003473269753158,0.0,0.0,0.0,-0.0056495866738259,60.0,9.210094451904297,-0.0,-6.339716662751016e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3982238769531,0.0,0.0,9.044613398145884e-05,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983154296875,0.0,0.0,9.524417691864072e-05,298.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981018066406,0.0,0.0,7.0347057771869e-05,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3982849121094,0.0,0.0,9.524417691864072e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980712890625,0.0,0.0,0.0004517969500739,285.5189819335937,294.1499938964844,292.1581115722656,291.8305969238281,293.2631225585937,292.5223693847656,286.4511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637027978897,1.619866574209538e-09,0.0009637011680752,-0.0032949382439255,0.0,0.0,0.0,-0.0056158490478992,60.0,9.161078453063965,-0.0,-6.332066249115087e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4014587402344,0.0,0.0,9.039292490342632e-05,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4015197753906,0.0,0.0,9.51881447690539e-05,298.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013061523437,0.0,0.0,7.030567212495953e-05,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4014892578125,0.0,0.0,9.51881447690539e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012756347656,0.0,0.0,0.0004515311447903,285.52252197265625,294.1499938964844,292.1352233886719,291.8078918457031,293.2535400390625,292.5149230957031,286.4547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631357970647,1.5535698283386523e-09,0.0009631342836655,-0.0031212123576551,0.0,0.0,0.0,-0.005582982674241,60.0,9.111839294433594,-0.0,-6.324616919073378e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046630859375,0.0,0.0,9.034080721903592e-05,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4047546386719,0.0,0.0,9.513326949672772e-05,298.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.404541015625,0.0,0.0,7.026513776509091e-05,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4047241210937,0.0,0.0,9.513326222077012e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045104980469,0.0,0.0,0.0004512708401307,285.5260925292969,294.1499938964844,292.1121826171875,291.7850646972656,293.24383544921875,292.5078430175781,286.45831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009625804377719,1.488635881230493e-09,0.0009625789243727,-0.0029510578606277,0.0,0.0,0.0,-0.0055507915094494,60.0,9.06236457824707,-0.0,-6.317326040061745e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40789794921875,0.0,0.0,9.029030479723588e-05,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.407958984375,0.0,0.0,9.508008224656804e-05,298.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4077453613281,0.0,0.0,7.022585486993194e-05,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.407958984375,0.0,0.0,9.508008224656804e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4077453613281,0.0,0.0,0.0004510185681283,285.5296630859375,294.1499938964844,292.08905029296875,291.7621154785156,293.2340393066406,292.5010070800781,286.4619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620423079468,1.4257115488192083e-09,0.0009620408527553,-0.0027861688286066,0.0,0.0,0.0,-0.005519597325474,60.0,9.0127592086792,-0.0,-6.310263955811024e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4111022949219,0.0,0.0,9.02414321899414e-05,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41119384765625,0.0,0.0,9.502861212240532e-05,298.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4109802246094,0.0,0.0,7.018783799139783e-05,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4111633300781,0.0,0.0,9.502861212240532e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41094970703125,0.0,0.0,0.0004507744160946,285.533203125,294.1499938964844,292.0657958984375,291.73907470703125,293.2240905761719,292.4945983886719,286.4654846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615214657969,1.3648113750264201e-09,0.0009615200688131,-0.0026265836786478,0.0,0.0,0.0,-0.0054894066415727,60.0,8.963051795959473,-0.0,-6.303433508492162e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4143371582031,0.0,0.0,9.019389108289032e-05,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144287109375,0.0,0.0,9.497855353401974e-05,298.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4142150878906,0.0,0.0,7.015086157480255e-05,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4143981933594,0.0,0.0,9.497855353401974e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4141845703125,0.0,0.0,0.0004505369579419,285.5367736816406,294.1499938964844,292.04254150390625,291.71600341796875,293.21405029296875,292.488525390625,286.46905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610148263163,1.3055810876849703e-09,0.0009610135457478,-0.0024713743478059,0.0,0.0,0.0,-0.0054600429721176,60.0,8.913318634033203,-0.0,-6.296793486626484e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4175720214844,0.0,0.0,9.01481180335395e-05,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176330566406,0.0,0.0,9.493035031482576e-05,298.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4174499511719,0.0,0.0,7.011526031419635e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176330566406,0.0,0.0,9.493034303886816e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4174194335937,0.0,0.0,0.000450308289146,285.5403137207031,294.1499938964844,292.0192565917969,291.6929016113281,293.2038879394531,292.4828186035156,286.4726257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605271043255,1.248546155352414e-09,0.000960525823757,-0.0023219173308461,0.0,0.0,0.0,-0.0054317684844136,60.0,8.863625526428223,-0.0,-6.290402865261059e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208068847656,0.0,0.0,9.010398207465188e-05,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208679199219,0.0,0.0,9.488387149758636e-05,298.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.420654296875,0.0,0.0,7.008093234617263e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208374023437,0.0,0.0,9.488387149758636e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.420654296875,0.0,0.0,0.0004500878276303,285.5438842773437,294.1499938964844,291.9959716796875,291.6698303222656,293.1936340332031,292.4775085449219,286.4761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600567864254,1.193556031786613e-09,0.0009600555640645,-0.0021778186783194,0.0,0.0,0.0,-0.0054045072756707,60.0,8.814019203186035,-0.0,-6.284244591370225e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42401123046875,0.0,0.0,9.006181790027767e-05,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241027832031,0.0,0.0,9.483947360422462e-05,298.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42388916015625,0.0,0.0,7.00481396052055e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,9.4839466328267e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4238586425781,0.0,0.0,0.0004498772032093,285.54742431640625,294.1499938964844,291.9727478027344,291.64678955078125,293.1832580566406,292.4725952148437,286.479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009596074232831,1.1410177247483944e-09,0.0009596062591299,-0.0020401447545737,0.0,0.0,0.0,-0.0053784614428877,60.0,8.764564514160156,-0.0,-6.27836342914634e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42724609375,0.0,0.0,9.003114973893389e-05,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273376464844,0.0,0.0,9.480718290433288e-05,298.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271240234375,0.0,0.0,7.002428901614621e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42730712890625,0.0,0.0,9.480717562837526e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4270935058594,0.0,0.0,0.0004497240297496,285.5509948730469,294.1499938964844,291.9496154785156,291.62384033203125,293.1728820800781,292.4679870605469,286.4832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009355486254207,1.0790394133763923e-09,0.0009355475194752,-0.0019012622069567,0.0,0.0,0.0,-0.0052294665947556,60.0,8.700662612915039,-0.0,-6.27408809350527e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4318542480469,0.0,0.0,9.003128798212856e-05,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4319152832031,0.0,0.0,9.480732114752756e-05,298.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317626953125,0.0,0.0,7.002439087955281e-05,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.431884765625,0.0,0.0,9.480732114752756e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43170166015625,0.0,0.0,0.0004497247282415,285.5570068359375,294.1499938964844,291.92657470703125,291.6010131835937,293.1632995605469,292.4635314941406,286.4867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008409870206378,9.844898229971475e-10,0.0008409860311076,-0.0017472519539296,0.0,0.0,0.0,-0.004711337853223,60.0,8.31827449798584,-0.0,-6.2741065676164e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43511962890625,0.0,0.0,9.002466686069965e-05,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4352111816406,0.0,0.0,9.480035078013316e-05,298.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4350891113281,0.0,0.0,7.001924677751958e-05,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4351806640625,0.0,0.0,9.480035078013316e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349975585937,0.0,0.0,0.0004496916662901,285.5601806640625,294.1499938964844,291.9036865234375,291.57830810546875,293.1542053222656,292.4593811035156,286.49029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007662591524422,9.014632373904871e-10,0.0007662582793273,-0.0016037021996453,0.0,0.0,0.0,-0.0042981244623661,60.0,7.90259838104248,-0.0,-6.273183572602647e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388427734375,0.0,0.0,3.909075167030096e-05,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389343261719,0.0,0.0,4.116446143598296e-05,298.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388732910156,0.0,0.0,3.0403942218981683e-05,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388732910156,0.0,0.0,4.116445779800415e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.438720703125,0.0,0.0,0.0001952663005795,285.5637512207031,294.1499938964844,291.8809814453125,291.5557861328125,293.14605712890625,292.455322265625,286.4937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007412701379507,8.46228975781571e-10,0.0007412693230435,-0.0014834796311333,0.0,0.0,0.0,-0.0041257622651755,60.0,7.294248580932617,-0.0,-1.1828043433581571e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429016113281,0.0,0.0,9.002296428661793e-05,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4430236816406,0.0,0.0,9.479855361860244e-05,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4430236816406,0.0,0.0,7.001791527727619e-05,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44293212890625,0.0,0.0,9.479855361860244e-05,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,0.0004496831388678,285.5674133300781,294.1499938964844,291.85845947265625,291.5334777832031,293.1385803222656,292.4514465332031,286.49725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005983074079267,7.3112671472586e-10,0.0005983066512271,-0.0013238369720056,0.0,0.0,0.0,-0.0033767914865165,60.0,6.716901302337647,-0.0,-6.272944830243432e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460754394531,0.0,0.0,4.054713645018637e-05,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461975097656,0.0,0.0,4.2698105971794575e-05,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462280273437,0.0,0.0,3.15366851282306e-05,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460754394531,0.0,0.0,4.269810233381577e-05,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4459228515625,0.0,0.0,0.0002025412395596,285.5704040527344,294.1499938964844,291.8362121582031,291.5113830566406,293.1314697265625,292.44793701171875,286.5007019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005717884050682,6.80342893133456e-10,0.0005717877647839,-0.0012168446555733,0.0,0.0,0.0,-0.0031993759330362,60.0,6.210175514221191,-0.0,-1.2725803522073422e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44989013671875,0.0,0.0,3.727241346496157e-05,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,3.9249662222573534e-05,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501342773437,0.0,0.0,2.898967795772478e-05,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498596191406,0.0,0.0,3.9249658584594727e-05,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44976806640625,0.0,0.0,0.000186183329788,285.5746459960937,294.1499938964844,291.814208984375,291.4895935058594,293.123291015625,292.4410705566406,286.5041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005134445964358,6.132123142599252e-10,0.0005134440143592,-0.0010987012647092,0.0,0.0,0.0,-0.0028743222355842,60.0,5.744457721710205,-0.0,-1.075325162247509e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,4.023447763756849e-05,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564514160156,0.0,0.0,4.236886161379516e-05,298.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566955566406,0.0,0.0,3.129350807284936e-05,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4562072753906,0.0,0.0,4.2368857975816354e-05,298.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4561767578125,0.0,0.0,0.0002009794552577,285.5816955566406,294.1499938964844,291.7925109863281,291.46807861328125,293.11627197265625,292.4346008300781,286.5074768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004281410365365,5.356363685926624e-10,0.0004281405126675,-0.0009800563566386,0.0,0.0,0.0,-0.0024116863496601,60.0,5.1860222816467285,-0.0,-1.2530301241042709e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608459472656,0.0,0.0,3.5983706766273826e-05,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610290527344,0.0,0.0,3.789259062614292e-05,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46142578125,0.0,0.0,2.7987349312752485e-05,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4607238769531,0.0,0.0,3.789259062614292e-05,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4607238769531,0.0,0.0,0.0001797459844965,285.58575439453125,294.1499938964844,291.7711486816406,291.4468994140625,293.11102294921875,292.43292236328125,286.5108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003838348202407,4.799746711192654e-10,0.0003838343254756,-0.0008780271164141,0.0,0.0,0.0,-0.0021619698964059,60.0,4.687621116638184,-0.0,-1.0022511709451013e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46484375,0.0,0.0,3.195704994141124e-05,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4650573730469,0.0,0.0,3.365232623764314e-05,298.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,2.4855504307197407e-05,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647216796875,0.0,0.0,3.365232623764314e-05,298.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647521972656,0.0,0.0,0.0001596320071257,285.5897216796875,294.1499938964844,291.7501525878906,291.42608642578125,293.1063232421875,292.43218994140625,286.51422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003423751331865,4.2775902264757804e-10,0.0003423746966291,-0.0007822110783308,0.0,0.0,0.0,-0.0019282177090644,60.0,4.266205787658691,-0.0,-7.904931820235106e-09,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.468505859375,0.0,0.0,2.8467240554164164e-05,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686889648437,0.0,0.0,2.9977387384860776e-05,298.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693298339844,0.0,0.0,2.214120468124748e-05,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46832275390625,0.0,0.0,2.9977385565871373e-05,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683837890625,0.0,0.0,0.000142199700349,285.5936279296875,294.1499938964844,291.72955322265625,291.4056701660156,293.10211181640625,292.43212890625,286.5175476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000301932945149,3.7798777996478345e-10,0.0003019325667992,-0.0006918037543073,0.0,0.0,0.0,-0.0017009153962135,60.0,3.885730504989624,-0.0,-6.272713903854311e-09,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47149658203125,0.0,0.0,2.4945225959527303e-05,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,2.6268535293638703e-05,298.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4724426269531,0.0,0.0,1.9401857571210712e-05,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4713134765625,0.0,0.0,2.6268535293638703e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4714050292969,0.0,0.0,0.0001246065075974,285.5971374511719,294.1499938964844,291.7094116210937,291.3856506347656,293.0986022949219,292.4327392578125,286.5208435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002657929144334,3.3244001995669237e-10,0.0002657925942912,-0.0006081979372538,0.0,0.0,0.0,-0.0014971365453675,60.0,3.543639659881592,-0.0,-4.8165897936769406e-09,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739990234375,0.0,0.0,2.177428723371122e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,2.292938370374032e-05,298.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750061035156,0.0,0.0,1.693556987447664e-05,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737548828125,0.0,0.0,2.292938188475091e-05,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.473876953125,0.0,0.0,0.0001087670243578,285.6002197265625,294.1499938964844,291.689697265625,291.3661193847656,293.0957336425781,292.4336853027344,286.5240783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002320064813829,2.9018165648153627e-10,0.0002320061903446,-0.0005308863474056,0.0,0.0,0.0,-0.0013068267144262,60.0,3.2281651496887207,-0.0,-3.6698866168194395e-09,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47607421875,0.0,0.0,1.8947544958791696e-05,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.476318359375,0.0,0.0,1.9952685761381872e-05,298.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4771728515625,0.0,0.0,1.4736991943209432e-05,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.475830078125,0.0,0.0,1.9952685761381872e-05,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,9.464687173021956e-05,285.6029357910156,294.1499938964844,291.67047119140625,291.3470764160156,293.0933532714844,292.43475341796875,286.5272827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002001521497732,2.507722640654464e-10,0.0002001519023906,-0.000459132657852,0.0,0.0,0.0,-0.0011276653967797,60.0,2.930015087127685,-0.0,-2.7788855661015077e-09,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4777526855469,0.0,0.0,1.604620410944335e-05,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779968261719,0.0,0.0,1.68974329426419e-05,298.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4788818359375,0.0,0.0,1.2480391887947915e-05,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774780273437,0.0,0.0,1.68974329426419e-05,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776306152344,0.0,0.0,8.015408093342558e-05,285.6051330566406,294.1499938964844,291.6517944335937,291.3285522460937,293.0914001464844,292.4358215332031,286.53045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001727395720081,2.1561359642152667e-10,0.0001727393537294,-0.0003941125469282,0.0,0.0,0.0,-0.0009727228898555,60.0,2.657850503921509,-0.0,-1.993009757228492e-09,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789428710937,0.0,0.0,1.2892250197182877e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47918701171875,0.0,0.0,1.357616565655917e-05,298.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801330566406,0.0,0.0,1.0027313692262396e-05,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786682128906,0.0,0.0,1.357616565655917e-05,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4788513183594,0.0,0.0,6.439942808356136e-05,285.6067199707031,294.1499938964844,291.6336669921875,291.3105773925781,293.0896301269531,292.43670654296875,286.5335998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001507772685727,1.852432790494518e-10,0.0001507770793978,-0.0003362307616043,0.0,0.0,0.0,-0.0008472361951135,60.0,2.4254190921783447,-0.0,-1.28653676600976e-09,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
