time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808360,298.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,1.1427904610172844e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801940917969,0.0,0.0,1.2034139217576012e-05,298.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.48114013671875,0.0,0.0,8.888377124094404e-06,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4796447753906,0.0,0.0,1.203413830808131e-05,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798278808594,0.0,0.0,5.70847223571036e-05,285.60809326171875,294.1499938964844,291.6161193847656,291.2931823730469,293.0893859863281,292.4375,286.53668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001235534145962,1.540885891104793e-10,0.0001235532545251,-0.0002815483312588,0.0,0.0,0.0,-0.0006956677534617,60.0,2.1781668663024902,-0.0,-1.010876160556506e-09,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48065185546875,0.0,0.0,8.561552931496408e-06,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4809265136719,0.0,0.0,9.015730938699562e-06,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4819030761719,0.0,0.0,6.658990514551988e-06,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803771972656,0.0,0.0,9.015730938699562e-06,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4805603027344,0.0,0.0,4.2766707338159904e-05,285.6090087890625,294.1499938964844,291.59918212890625,291.2763977050781,293.0882568359375,292.4380798339844,286.5397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001075887994375,1.3048903624302002e-10,0.0001075886684702,-0.0002354693133383,0.0,0.0,0.0,-0.0006035161786712,60.0,1.9883610010147093,-0.0,-5.67374480731075e-10,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48114013671875,0.0,0.0,8.64710000314517e-06,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814147949219,0.0,0.0,9.10581638891017e-06,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823913574219,0.0,0.0,6.725527327944292e-06,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808654785156,0.0,0.0,9.105815479415467e-06,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4810485839844,0.0,0.0,4.319403160479851e-05,285.6097106933594,294.1499938964844,291.5829162597656,291.26025390625,293.08746337890625,292.4385681152344,286.542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-7.925598038127646e-05,1.0233823510841232e-10,7.925587851786986e-05,-0.0001897931360872,0.0,0.0,0.0,-0.0004483943339437,60.0,1.8003945350646973,-0.0,-5.787695323000719e-10,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813537597656,0.0,0.0,6.325512458715821e-06,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48162841796875,0.0,0.0,6.661071893176995e-06,298.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48260498046875,0.0,0.0,4.919847015116829e-06,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4810485839844,0.0,0.0,6.661071893176995e-06,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48126220703125,0.0,0.0,3.159722837153822e-05,285.61004638671875,294.1499938964844,291.5673217773437,291.2447814941406,293.0870666503906,292.4389038085937,286.545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.739908712916076e-05,8.429919956531862e-11,6.739899981766939e-05,-0.000154225010192,0.0,0.0,0.0,-0.0003796396777033,60.0,1.61478853225708,-0.0,-3.097106737737221e-10,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48150634765625,0.0,0.0,5.00366468259017e-06,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4817810058594,0.0,0.0,5.269102075544652e-06,298.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4827575683594,0.0,0.0,3.891742380801588e-06,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.481201171875,0.0,0.0,5.269102075544652e-06,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814147949219,0.0,0.0,2.4994329578476027e-05,285.6103210449219,294.1499938964844,291.5524597167969,291.23004150390625,293.0867919921875,292.43914794921875,286.54852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.331469583325088e-05,6.668314511681928e-11,5.331463034963235e-05,-0.0001219965633936,0.0,0.0,0.0,-0.0003003063320647,60.0,1.4530943632125854,-0.0,-1.9379436944078063e-10,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48162841796875,0.0,0.0,3.873012701660628e-06,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4819030761719,0.0,0.0,4.078470738022588e-06,298.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48291015625,0.0,0.0,3.012345814568107e-06,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813232421875,0.0,0.0,4.078470738022588e-06,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815368652344,0.0,0.0,1.9346492990734987e-05,285.6105041503906,294.1499938964844,291.538330078125,291.2160339355469,293.0866394042969,292.4393005371094,286.5513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.126745989196934e-05,5.1615111490432846e-11,4.126740896026604e-05,-9.442965529160574e-05,0.0,0.0,0.0,-0.0002324477391084,60.0,1.313704490661621,-0.0,-1.1610812311602103e-10,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.481689453125,0.0,0.0,2.9135790100554004e-06,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4819641113281,0.0,0.0,3.06814013129042e-06,298.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48297119140625,0.0,0.0,2.2661188268102705e-06,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814147949219,0.0,0.0,3.06814013129042e-06,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815979003906,0.0,0.0,1.4553923392668366e-05,285.6106262207031,294.1499938964844,291.52496337890625,291.2027893066406,293.0865478515625,292.4394226074219,286.5541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-3.104465577052906e-05,3.8828985166050594e-11,3.1044615752762184e-05,-7.103741518221796e-05,0.0,0.0,0.0,-0.000174865606823,60.0,1.1881431341171265,-0.0,-6.570800847871539e-11,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48175048828125,0.0,0.0,2.1304329038684955e-06,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48199462890625,0.0,0.0,2.243449216621229e-06,298.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830017089844,0.0,0.0,1.6570046454944531e-06,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814453125,0.0,0.0,2.243449216621229e-06,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4816589355469,0.0,0.0,1.0641948392731138e-05,285.6106872558594,294.1499938964844,291.5124206542969,291.1903686523437,293.08648681640625,292.439453125,286.5568542480469,0.0,0.0,0.0,0.0,1.0,1.0,-2.270019831485115e-05,2.8392170559055074e-11,2.2700171030010097e-05,-5.194328696234152e-05,0.0,0.0,0.0,-0.000127863662783,60.0,1.0810774564743042,-0.0,-3.51318002467238e-11,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48175048828125,0.0,0.0,1.4771700307392166e-06,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820251464844,0.0,0.0,1.5555318668702969e-06,298.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830322265625,0.0,0.0,1.1489109965623356e-06,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814758300781,0.0,0.0,1.555531753183459e-06,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4816589355469,0.0,0.0,7.378766895271838e-06,285.6107177734375,294.1499938964844,291.500732421875,291.17877197265625,293.0864562988281,292.4394836425781,286.5595092773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.5739566151751205e-05,1.9686160687704124e-11,1.5739546142867766e-05,-3.601574280764908e-05,0.0,0.0,0.0,-8.865642303135246e-05,60.0,0.9850110411643982,-0.0,-1.688984715975117e-11,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48175048828125,0.0,0.0,9.7578163149592e-07,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820251464844,0.0,0.0,1.0275455224473262e-06,298.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830322265625,0.0,0.0,7.589418942188786e-07,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814758300781,0.0,0.0,1.0275454087604885e-06,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.481689453125,0.0,0.0,4.874229034612654e-06,285.6107482910156,294.1499938964844,291.4898986816406,291.16802978515625,293.0864562988281,292.43951416015625,286.5621032714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0397267033113168e-05,1.3004284281359356e-11,1.0397254300187342e-05,-2.379126999585424e-05,0.0,0.0,0.0,-5.856477946508676e-05,60.0,0.9031737446784972,-0.0,-7.370042943988242e-12,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.48175048828125,0.0,0.0,5.875392048437789e-07,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820251464844,0.0,0.0,6.187073608998617e-07,298.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830322265625,0.0,0.0,4.569753002670041e-07,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814758300781,0.0,0.0,6.187073040564428e-07,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4816589355469,0.0,0.0,2.934878693849896e-06,285.6107177734375,294.1499938964844,291.47998046875,291.158203125,293.0864562988281,292.43951416015625,286.56463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.260436293814564e-06,7.830206101566706e-12,6.260428563109599e-06,-1.4325268239190336e-05,0.0,0.0,0.0,-3.526323416735977e-05,60.0,0.8310744166374207,-0.0,-2.6720121341222706e-12,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48175048828125,0.0,0.0,3.125873035969562e-07,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820251464844,0.0,0.0,3.291696373253217e-07,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830322265625,0.0,0.0,2.431236509892188e-07,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814758300781,0.0,0.0,3.2916960890361224e-07,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4816589355469,0.0,0.0,1.5614376707162592e-06,285.6107177734375,294.1499938964844,291.47100830078125,291.1492919921875,293.0864562988281,292.43951416015625,286.567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.3307128433079924e-06,4.1658512577036336e-12,3.3307087505818345e-06,-7.621418717462802e-06,0.0,0.0,0.0,-1.8760940292850137e-05,60.0,0.7709768414497375,-0.0,-7.563231724933006e-13,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48175048828125,0.0,0.0,1.286220339125066e-07,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820251464844,0.0,0.0,1.354452479063184e-07,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830322265625,0.0,0.0,1.0003943629044445e-07,298.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814453125,0.0,0.0,1.354452479063184e-07,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4816589355469,0.0,0.0,6.424933758353291e-07,285.6107177734375,294.1499938964844,291.4629821777344,291.141357421875,293.0864562988281,292.43951416015625,286.5695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.3705473520531086e-06,1.7141796879518998e-12,1.3705456467505428e-06,-3.136093937428086e-06,0.0,0.0,0.0,-7.719892892055213e-06,60.0,0.7189019918441772,-0.0,-1.2805468491139393e-13,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48175048828125,0.0,0.0,3.33281917619388e-08,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820251464844,0.0,0.0,3.5096206829621224e-08,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830322265625,0.0,0.0,2.59219490317264e-08,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814453125,0.0,0.0,3.5096206829621224e-08,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4816589355469,0.0,0.0,1.6648114353756682e-07,285.6107177734375,294.1499938964844,291.4559936523437,291.1343994140625,293.0864562988281,292.43951416015625,286.5719299316406,0.0,0.0,0.0,0.0,1.0,1.0,-3.5518831964509445e-07,4.4422034410282484e-13,3.551878648977436e-07,-8.127063324536721e-07,0.0,0.0,0.0,-2.0006555132567883e-06,60.0,0.6768567562103271,-0.0,-8.597818095500143e-15,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48175048828125,0.0,0.0,-4.1475711753946615e-09,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820251464844,0.0,0.0,-4.367593842147244e-09,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830322265625,0.0,0.0,-3.2258911097926557e-09,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814453125,0.0,0.0,-4.367593842147244e-09,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4816589355469,0.0,0.0,-2.071796600944253e-08,285.6107177734375,294.1499938964844,291.45001220703125,291.1284484863281,293.0864562988281,292.43951416015625,286.57421875,0.0,0.0,0.0,0.0,1.0,1.0,4.419429799895625e-08,-5.5287639565268164e-14,-4.419424470825106e-08,1.0112677983897812e-07,0.0,0.0,0.0,2.4893961381167173e-07,60.0,0.6408549547195435,-0.0,-1.331534337245882e-16,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48175048828125,0.0,0.0,0.0,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820251464844,0.0,0.0,0.0,298.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830322265625,0.0,0.0,0.0,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814453125,0.0,0.0,0.0,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4816589355469,0.0,0.0,0.0,285.6107177734375,294.1499938964844,291.44512939453125,291.1236267089844,293.0864562988281,292.43951416015625,286.57647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.079118774187984e-12,-8.875764605160357e-18,3.0791276646457977e-12,-4.732468323470629e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.6115559339523315,-0.0,-8.563611229125347e-36,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48175048828125,0.0,0.0,2.558491884064457e-13,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820251464844,0.0,0.0,2.694216106723796e-13,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830322265625,0.0,0.0,1.989939652944847e-13,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814453125,0.0,0.0,2.694216106723796e-13,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4816589355469,0.0,0.0,1.2780190317487894e-12,285.6107177734375,294.1499938964844,291.4414367675781,291.1199645996094,293.0864562988281,292.43951416015625,286.57867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.67955530411121e-13,-1.091708505672178e-17,3.6796645374800884e-13,-2.076964251626623e-12,0.0,0.0,0.0,0.0,60.0,0.5857911109924316,-0.0,-5.066788513209878e-25,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.48175048828125,0.0,0.0,2.558491884064457e-13,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820251464844,0.0,0.0,2.694216106723796e-13,298.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830322265625,0.0,0.0,1.989939652944847e-13,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814453125,0.0,0.0,2.694216106723796e-13,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4816589355469,0.0,0.0,1.2780190317487894e-12,285.6107177734375,294.1499938964844,291.4388732910156,291.117431640625,293.0864562988281,292.43951416015625,286.5807800292969,0.0,0.0,0.0,0.0,1.0,1.0,2.2875505743119584e-12,-1.3576817314756425e-17,-2.287536913364585e-12,2.260016392779951e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5625237226486206,-0.0,-5.066150521952781e-25,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48175048828125,0.0,0.0,0.0,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820251464844,0.0,0.0,0.0,298.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830322265625,0.0,0.0,0.0,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814453125,0.0,0.0,0.0,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4816589355469,0.0,0.0,0.0,285.6107177734375,294.1499938964844,291.4374084472656,291.115966796875,293.0864562988281,292.43951416015625,286.5828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-4.236127236750126e-13,-1.1535497690375613e-17,4.2362427042814964e-13,-3.954877061691092e-13,0.0,0.0,0.0,0.0,60.0,0.5407692193984985,-0.0,-0.0,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48175048828125,0.0,0.0,2.558491884064457e-13,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820251464844,0.0,0.0,2.694216106723796e-13,298.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830322265625,0.0,0.0,1.989939652944847e-13,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814453125,0.0,0.0,2.694216106723796e-13,298.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4816589355469,0.0,0.0,1.2780190317487894e-12,285.6107177734375,294.1499938964844,291.4369812011719,291.11553955078125,293.0864562988281,292.43951416015625,286.5848693847656,0.0,0.0,0.0,0.0,1.0,1.0,2.2875505743119584e-12,-1.3576817314756425e-17,-2.287536913364585e-12,2.260016392779951e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5203601717948914,-0.0,-5.066788513209878e-25,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48175048828125,0.0,0.0,-2.558491884064457e-13,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820251464844,0.0,0.0,-2.694216106723796e-13,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830322265625,0.0,0.0,-1.989939652944847e-13,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814453125,0.0,0.0,-2.694216106723796e-13,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4816589355469,0.0,0.0,-1.2780190317487894e-12,285.6107177734375,294.1499938964844,291.4375915527344,291.1161499023437,293.0864562988281,292.43951416015625,286.5868530273437,0.0,0.0,0.0,0.0,1.0,1.0,-4.792699440439585e-13,-1.215391115121006e-17,4.792820871082903e-13,1.2859888934985129e-12,0.0,0.0,0.0,0.0,60.0,0.50102698802948,-0.0,-5.066788513209878e-25,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48175048828125,0.0,0.0,5.847688555604691e-09,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820251464844,0.0,0.0,6.157900411807304e-09,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830322265625,0.0,0.0,4.548205811971684e-09,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814453125,0.0,0.0,6.157900411807304e-09,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4816589355469,0.0,0.0,2.921040298531352e-08,285.6107177734375,294.1499938964844,291.439208984375,291.11773681640625,293.0864562988281,292.43951416015625,286.5887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.23048421743988e-08,7.794874907216323e-14,6.230476401469788e-08,-1.4257044256282825e-07,0.0,0.0,0.0,-3.5094853956252337e-07,60.0,0.4827902019023895,-0.0,-2.646873669238058e-16,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48175048828125,0.0,0.0,4.734003056228176e-08,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48199462890625,0.0,0.0,4.9851351491270186e-08,298.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830017089844,0.0,0.0,3.6820051008135124e-08,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814453125,0.0,0.0,4.98513479385565e-08,298.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4816589355469,0.0,0.0,2.364731415127609e-07,285.6106872558594,294.1499938964844,291.4417724609375,291.12030029296875,293.0864562988281,292.43951416015625,286.5906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-5.043787609793071e-07,6.308462866672082e-13,5.043780788582808e-07,-1.1541590083652409e-06,0.0,0.0,0.0,-2.8410140657797456e-06,60.0,0.4657810628414154,-0.0,-1.7346895946589172e-14,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4817199707031,0.0,0.0,1.856600277960752e-07,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48199462890625,0.0,0.0,1.9550903118670249e-07,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830017089844,0.0,0.0,1.4440236384416496e-07,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814147949219,0.0,0.0,1.9550901697584777e-07,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48162841796875,0.0,0.0,9.274098147216136e-07,285.6106872558594,294.1499938964844,291.4452514648437,291.1237487792969,293.0864562988281,292.43951416015625,286.5924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.978088221221697e-06,2.474110326333712e-12,1.9780857201112667e-06,-4.52642507298151e-06,0.0,0.0,0.0,-1.114202314056456e-05,60.0,0.4525013566017151,-0.0,-2.668096592186448e-13,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.481689453125,0.0,0.0,4.747289210627059e-07,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4819641113281,0.0,0.0,4.999126304028323e-07,298.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48297119140625,0.0,0.0,3.6923390211995866e-07,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814147949219,0.0,0.0,4.999125735594134e-07,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815979003906,0.0,0.0,2.371368054809864e-06,285.61065673828125,294.1499938964844,291.4496154785156,291.1280822753906,293.0864562988281,292.43951416015625,286.5941772460937,0.0,0.0,0.0,0.0,1.0,1.0,-5.057972430222435e-06,6.326309268112063e-12,5.0579660637595225e-06,-1.157404312834842e-05,0.0,0.0,0.0,-2.8490147087723017e-05,60.0,0.445955365896225,-0.0,-1.7444402042668394e-12,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.481689453125,0.0,0.0,9.712364317238098e-07,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4819641113281,0.0,0.0,1.0227591928924085e-06,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48297119140625,0.0,0.0,7.554067451565061e-07,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813842773437,0.0,0.0,1.0227591928924085e-06,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815979003906,0.0,0.0,4.851524863624945e-06,285.610595703125,294.1499938964844,291.4548645019531,291.1332702636719,293.08648681640625,292.43951416015625,286.5958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0348122486902868e-05,1.2943027725975664e-11,1.034810884448234e-05,-2.3679283913224936e-05,0.0,0.0,0.0,-5.828807479701936e-05,60.0,0.4505955576896667,-0.0,-7.301543918092346e-12,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4816589355469,0.0,0.0,1.7113600279117236e-06,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48193359375,0.0,0.0,1.8021453342953464e-06,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4829406738281,0.0,0.0,1.3310589110915316e-06,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813537597656,0.0,0.0,1.8021452206085089e-06,298.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815673828125,0.0,0.0,8.548593541490845e-06,285.6105651855469,294.1499938964844,291.4609069824219,291.1392822265625,293.08648681640625,292.43951416015625,286.5975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.823391176003497e-05,2.280619790240301e-11,1.823388993216213e-05,-4.172403714619577e-05,0.0,0.0,0.0,-0.0001027065009111,60.0,0.4674317538738251,-0.0,-2.266978965659305e-11,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.481689453125,0.0,0.0,2.783881654977449e-06,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4819641113281,0.0,0.0,2.931562676167232e-06,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48297119140625,0.0,0.0,2.1652429040841525e-06,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814147949219,0.0,0.0,2.9315624487935565e-06,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815979003906,0.0,0.0,1.3906058484280948e-05,285.6106262207031,294.1499938964844,291.4677429199219,291.14605712890625,293.08642578125,292.4395751953125,286.59912109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.966142346849665e-05,3.7099233407555936e-11,2.966138708870858e-05,-6.787309393985197e-05,0.0,0.0,0.0,-0.0001670744386501,60.0,0.5076794028282166,-0.0,-5.998825741704295e-11,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.48175048828125,0.0,0.0,4.213196007185616e-06,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820251464844,0.0,0.0,4.436700237420155e-06,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830322265625,0.0,0.0,3.276932829976431e-06,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814758300781,0.0,0.0,4.436699782672804e-06,298.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4816589355469,0.0,0.0,2.104577652062289e-05,285.6107482910156,294.1499938964844,291.475341796875,291.1535949707031,293.0863037109375,292.4396667480469,286.6006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-4.48905375378672e-05,5.6147097388103966e-11,4.48904829681851e-05,-0.0001027211692417,0.0,0.0,0.0,-0.0002528557670302,60.0,0.5657191276550293,-0.0,-1.3740042437149214e-10,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4819030761719,0.0,0.0,6.104941348894499e-06,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.482177734375,0.0,0.0,6.428800134017365e-06,298.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4831848144531,0.0,0.0,4.748291758005507e-06,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48162841796875,0.0,0.0,6.428799679270014e-06,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818115234375,0.0,0.0,3.049543374800124e-05,285.6109619140625,294.1499938964844,291.4836730957031,291.1618347167969,293.0860900878906,292.4399108886719,286.6022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-6.504673365270719e-05,8.135749712812057e-11,6.504665361717343e-05,-0.0001488436682848,0.0,0.0,0.0,-0.0003663898678496,60.0,0.651458203792572,-0.0,-2.8848798350189487e-10,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822692871094,0.0,0.0,8.437064934696537e-06,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825439453125,0.0,0.0,8.88464001036482e-06,298.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.48358154296875,0.0,0.0,6.562167072843295e-06,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4819641113281,0.0,0.0,8.884639100870118e-06,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.482177734375,0.0,0.0,4.214486762066372e-05,285.61151123046875,294.1499938964844,291.49267578125,291.1707763671875,293.08563232421875,292.4403076171875,286.6036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-8.989522029878572e-05,1.1243683067929664e-10,8.989510388346389e-05,-0.0002057032397715,0.0,0.0,0.0,-0.0005063543794676,60.0,0.7692556977272034,-0.0,-5.50994860848419e-10,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828796386719,0.0,0.0,1.1340229320921937e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.483154296875,0.0,0.0,1.1941812772420237e-05,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48419189453125,0.0,0.0,8.820185030344874e-06,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825744628906,0.0,0.0,1.1941811862925532e-05,298.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4827880859375,0.0,0.0,5.664676791639067e-05,285.6124267578125,294.1499938964844,291.5023193359375,291.1803283691406,293.0848388671875,292.44091796875,286.6051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001208280300488,1.5112609774714514e-10,0.0001208278772537,-0.0002764853124972,0.0,0.0,0.0,-0.0006805901648476,60.0,0.9208855628967284,-0.0,-9.954246316112858e-10,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4838562011719,0.0,0.0,1.4820766409684438e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4841613769531,0.0,0.0,1.5606987290084362e-05,298.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852294921875,0.0,0.0,1.1527272363309748e-05,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4835510253906,0.0,0.0,1.5606987290084362e-05,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837951660156,0.0,0.0,7.403276686090976e-05,285.61383056640625,294.1499938964844,291.5126037597656,291.1905212402344,293.0836181640625,292.44171142578125,286.6064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001579126255819,1.9750980018162776e-10,0.0001579124218551,-0.0003613442240748,0.0,0.0,0.0,-0.0008894773200154,60.0,1.1100916862487793,-0.0,-1.7002237395757902e-09,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48553466796875,0.0,0.0,1.8985576389241032e-05,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48583984375,0.0,0.0,1.999273445107974e-05,298.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869689941406,0.0,0.0,1.4766570529900491e-05,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852294921875,0.0,0.0,1.9992732632090338e-05,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4854736328125,0.0,0.0,9.483683970756827e-05,285.6160888671875,294.1499938964844,291.5234375,291.2012939453125,293.08154296875,292.4426574707031,286.6078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002022882254095,2.5301266637356434e-10,0.000202287978027,-0.0004628867318388,0.0,0.0,0.0,-0.0011394327739253,60.0,1.35263192653656,-0.0,-2.790051967238582e-09,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4878234863281,0.0,0.0,2.385485640843399e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881286621094,0.0,0.0,2.512032369850204e-05,298.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48931884765625,0.0,0.0,1.855379196058493e-05,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48748779296875,0.0,0.0,2.512032187951263e-05,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877624511719,0.0,0.0,0.0001191598930745,285.61895751953125,294.1499938964844,291.53485107421875,291.21258544921875,293.0787353515625,292.4433898925781,286.6091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002541698340792,3.1790375887297273e-10,0.000254169513937,-0.0005816048942506,0.0,0.0,0.0,-0.0014316675951704,60.0,1.6369197368621826,-0.0,-4.404720144179919e-09,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4910888671875,0.0,0.0,2.962961298180744e-05,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49139404296875,0.0,0.0,3.120142355328426e-05,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927062988281,0.0,0.0,2.3045273337629624e-05,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49072265625,0.0,0.0,3.120141991530545e-05,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.49102783203125,0.0,0.0,0.0001480059872847,285.6225891113281,294.1499938964844,291.5467529296875,291.2243957519531,293.07476806640625,292.4432678222656,286.61041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003143474168609,3.9350786518177456e-10,0.0003143470385111,-0.0007201918633654,0.0,0.0,0.0,-0.0017708383966237,60.0,1.9829403162002563,-0.0,-6.7954255555946474e-09,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4951171875,0.0,0.0,3.623943121056072e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49542236328125,0.0,0.0,3.816188109340146e-05,298.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4968566894531,0.0,0.0,2.8186246709083207e-05,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947204589844,0.0,0.0,3.816188109340146e-05,298.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950561523437,0.0,0.0,0.0001810233807191,285.62652587890625,294.1499938964844,291.5591735839844,291.2366943359375,293.06982421875,292.4418640136719,286.6116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003822737780865,4.790900454132441e-10,0.0003822733124252,-0.0008772624423727,0.0,0.0,0.0,-0.0021538319997489,60.0,2.3789663314819336,-0.0,-1.0165470243350684e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49981689453125,0.0,0.0,4.3325431761331856e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001525878906,0.0,0.0,4.562378308037296e-05,298.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5016784667969,0.0,0.0,3.369758269400336e-05,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4993896484375,0.0,0.0,4.562378308037296e-05,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4997863769531,0.0,0.0,0.0002164194011129,285.6303405761719,294.1499938964844,291.572021484375,291.2494506835937,293.063720703125,292.4385070800781,286.6128845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004616269434336,5.773814204523831e-10,0.000461626361357,-0.0010563189862295,0.0,0.0,0.0,-0.0026002197992056,60.0,2.845891237258911,-0.0,-1.4529494052339942e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
