time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810640,298.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50469970703125,0.0,0.0,3.684989133034833e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.50506591796875,0.0,0.0,3.88047265005298e-05,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067443847656,0.0,0.0,2.8661050237133168e-05,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5042724609375,0.0,0.0,3.88047265005298e-05,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046691894531,0.0,0.0,0.000184072763659,285.6335144042969,294.1499938964844,291.58526611328125,291.2625732421875,293.0566101074219,292.4337158203125,286.61407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006288454751484,7.276756419649644e-10,0.0006288447184488,-0.0012842260766774,0.0,0.0,0.0,-0.0035060269292443,60.0,3.407833337783813,-0.0,-1.0510833092780558e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51007080078125,0.0,0.0,8.435887866653502e-05,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5104064941406,0.0,0.0,8.883400005288422e-05,298.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51220703125,0.0,0.0,6.561251211678609e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50958251953125,0.0,0.0,8.883399277692661e-05,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5100402832031,0.0,0.0,0.0004213898791931,285.63995361328125,294.1499938964844,291.5989074707031,291.276123046875,293.0450744628906,292.4250793457031,286.615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007136237691156,8.42639014120294e-10,0.0007136228960007,-0.0015016879187896,0.0,0.0,0.0,-0.004004499875009,60.0,4.209609508514404,-0.0,-5.5084093730783934e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130615234375,0.0,0.0,9.00405430002138e-05,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.513427734375,0.0,0.0,9.481707093073057e-05,298.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51519775390625,0.0,0.0,7.003158680163324e-05,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5125732421875,0.0,0.0,9.481706365477294e-05,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130310058594,0.0,0.0,0.0004497709451243,285.6430358886719,294.1499938964844,291.6128845214844,291.2899780273437,293.0350952148437,292.4189147949219,286.6164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008204662008211,9.753289287317555e-10,0.0008204652112908,-0.0017436888301745,0.0,0.0,0.0,-0.0046040411107242,60.0,5.066437721252441,-0.0,-6.27539193942539e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162353515625,0.0,0.0,9.003209561342373e-05,298.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166015625,0.0,0.0,9.48081724345684e-05,298.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51837158203125,0.0,0.0,7.002501661190763e-05,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157470703125,0.0,0.0,9.48081651586108e-05,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162353515625,0.0,0.0,0.0004497287445701,285.646484375,294.1499938964844,291.627197265625,291.3041381835937,293.0232238769531,292.4119567871094,286.6175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176309151574,1.1623698670248928e-09,0.0010176297510042,-0.002038256265223,0.0,0.0,0.0,-0.0056797903962433,60.0,6.033791542053223,-0.0,-6.274214570112235e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194396972656,0.0,0.0,9.0125082351733e-05,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.519775390625,0.0,0.0,9.490609227214009e-05,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52154541015625,0.0,0.0,7.009733963059261e-05,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189514160156,0.0,0.0,9.490608499618249e-05,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194091796875,0.0,0.0,0.0004501932417042,285.6498107910156,294.1499938964844,291.6417541503906,291.318603515625,293.01080322265625,292.40380859375,286.61871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775406215339,1.237065117010161e-09,0.0009775393409654,-0.0022747202310711,0.0,0.0,0.0,-0.0055120903998613,60.0,6.751486301422119,-0.0,-6.287180553954387e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52252197265625,0.0,0.0,9.02150131878443e-05,298.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228576660156,0.0,0.0,9.500078886048868e-05,298.890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246276855469,0.0,0.0,7.016728341113776e-05,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52203369140625,0.0,0.0,9.500078886048868e-05,298.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224914550781,0.0,0.0,0.0004506424593273,285.6531066894531,294.1499938964844,291.65655517578125,291.3332824707031,292.9993591308594,292.3940124511719,286.6198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612384019419,1.3318109948201595e-09,0.0009612370631657,-0.0025401089806109,0.0,0.0,0.0,-0.0054730423726141,60.0,6.9578471183776855,-0.0,-6.29973371246706e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,9.03036998352036e-05,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.52593994140625,0.0,0.0,9.509418305242434e-05,298.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5277099609375,0.0,0.0,7.023626676527783e-05,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251159667969,0.0,0.0,9.509417577646671e-05,298.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52557373046875,0.0,0.0,0.0004510854778345,285.6563720703125,294.1499938964844,291.6716003417969,291.3481750488281,292.9879455566406,292.3827819824219,286.6209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621832286939,1.4422939509373123e-09,0.0009621817735023,-0.0028296227101236,0.0,0.0,0.0,-0.0055278134532272,60.0,7.097125053405762,-0.0,-6.31212486723598e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286865234375,0.0,0.0,9.039868746185677e-05,298.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.529052734375,0.0,0.0,9.519420564174652e-05,298.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307922363281,0.0,0.0,7.031013956293464e-05,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282287597656,0.0,0.0,9.519420564174652e-05,298.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286865234375,0.0,0.0,0.0004515599575825,285.65966796875,294.1499938964844,291.6867980957031,291.3632507324219,292.976806640625,292.3698425292969,286.6221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631952270865,1.5606294034853363e-09,0.0009631937136873,-0.0031397126149386,0.0,0.0,0.0,-0.0055864779278635,60.0,7.19069242477417,-0.0,-6.325410595309222e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53179931640625,0.0,0.0,9.049876098288225e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321350097656,0.0,0.0,9.529959061183035e-05,298.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53387451171875,0.0,0.0,7.038797775749117e-05,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5313415527344,0.0,0.0,9.529958333587274e-05,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317687988281,0.0,0.0,0.0004520598449744,285.6629943847656,294.1499938964844,291.7021179199219,291.3784484863281,292.9658203125,292.3557434082031,286.6232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642614168114,1.685299677589569e-09,0.0009642597287893,-0.0034664017148315,0.0,0.0,0.0,-0.0056482823565602,60.0,7.270896911621094,-0.0,-6.339421787515678e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.534912109375,0.0,0.0,9.06049826880917e-05,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5352783203125,0.0,0.0,9.54114439082332e-05,298.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5369873046875,0.0,0.0,7.047059625620022e-05,298.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5344543457031,0.0,0.0,9.54114439082332e-05,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.534912109375,0.0,0.0,0.0004525904369074,285.66632080078125,294.1499938964844,291.7175598144531,291.3937683105469,292.9551086425781,292.34014892578125,286.6244201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653931483626,1.8176323779428567e-09,0.0009653913439251,-0.0038131682667881,0.0,0.0,0.0,-0.0057138851843774,60.0,7.339442253112793,-0.0,-6.354311921086264e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380554199219,0.0,0.0,9.071547538042068e-05,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53839111328125,0.0,0.0,9.552780102239922e-05,298.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54010009765625,0.0,0.0,7.055653259158134e-05,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53759765625,0.0,0.0,9.552780102239922e-05,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380249023437,0.0,0.0,0.000453142391052,285.6696472167969,294.1499938964844,291.7330627441406,291.4091491699219,292.944580078125,292.3236083984375,286.6255798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665703983046,1.9552877095208032e-09,0.0009665684774518,-0.0041738809086382,0.0,0.0,0.0,-0.0057821269147098,60.0,7.404092311859131,-0.0,-6.369819516294228e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54119873046875,0.0,0.0,9.083139593712986e-05,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5415344238281,0.0,0.0,9.564986976329236e-05,298.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.543212890625,0.0,0.0,7.06466962583363e-05,298.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5407409667969,0.0,0.0,9.564986976329236e-05,298.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411682128906,0.0,0.0,0.0004537214408628,285.6730041503906,294.1499938964844,291.7486267089844,291.424560546875,292.9342956542969,292.305908203125,286.62677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678055066615,2.099704188296414e-09,0.0009678034111857,-0.004552308935672,0.0,0.0,0.0,-0.0058537204749882,60.0,7.464929580688477,-0.0,-6.38610870851153e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443420410156,0.0,0.0,9.095080895349383e-05,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.544677734375,0.0,0.0,9.577561286278068e-05,298.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463562011719,0.0,0.0,7.073956658132374e-05,298.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,9.577561286278068e-05,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443115234375,0.0,0.0,0.000454317923868,285.67633056640625,294.1499938964844,291.7641906738281,291.4399719238281,292.9241943359375,292.2874755859375,286.62799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690776932984,2.248464747722778e-09,0.0009690754814073,-0.0049421177245676,0.0,0.0,0.0,-0.0059274677187204,60.0,7.523757934570312,-0.0,-6.402909491498576e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474853515625,0.0,0.0,9.107418009079991e-05,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478210449219,0.0,0.0,9.590553236193956e-05,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54949951171875,0.0,0.0,7.08355219103396e-05,298.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5470275878906,0.0,0.0,9.590553236193956e-05,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474853515625,0.0,0.0,0.0004549341974779,285.6797180175781,294.1499938964844,291.7796936035156,291.45538330078125,292.914306640625,292.2684631347656,286.6292419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703921969048,2.4021644673410947e-09,0.0009703897521831,-0.0053448672406375,0.0,0.0,0.0,-0.0060036634095013,60.0,7.580780982971191,-0.0,-6.420291498443477e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506591796875,0.0,0.0,9.120033064391464e-05,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509948730469,0.0,0.0,9.603837679605932e-05,298.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526733398437,0.0,0.0,7.093364547472447e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502014160156,0.0,0.0,9.603837679605932e-05,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506286621094,0.0,0.0,0.000455564353615,285.6830749511719,294.1499938964844,291.795166015625,291.470703125,292.90460205078125,292.24920654296875,286.6305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971736270003,2.559328304840846e-09,0.0009717337088659,-0.0057566906325519,0.0,0.0,0.0,-0.0060815764591097,60.0,7.63653564453125,-0.0,-6.43808988343153e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538330078125,0.0,0.0,9.132895502261816e-05,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541687011719,0.0,0.0,9.617381874704732e-05,298.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5558166503906,0.0,0.0,7.103368261596188e-05,298.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533752441406,0.0,0.0,9.617381874704732e-05,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538024902344,0.0,0.0,0.0004562068497762,285.6864624023437,294.1499938964844,291.8105163574219,291.4859313964844,292.8951416015625,292.229736328125,286.6318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731066529639,2.719565683761971e-09,0.0009731039754115,-0.0061765653081238,0.0,0.0,0.0,-0.0061610131524503,60.0,7.690651893615723,-0.0,-6.456261303355859e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570068359375,0.0,0.0,9.14588599698618e-05,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5573425292969,0.0,0.0,9.63106213021092e-05,298.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589904785156,0.0,0.0,7.113471656339243e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565795898437,0.0,0.0,9.63106140261516e-05,298.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570068359375,0.0,0.0,0.00045685574878,285.6898498535156,294.1499938964844,291.82574462890625,291.50103759765625,292.8858337402344,292.2103576660156,286.6331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744907729327,2.881406002686049e-09,0.0009744878625497,-0.0066006365232169,0.0,0.0,0.0,-0.0062412447296082,60.0,7.743683338165283,-0.0,-6.474640912301767e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5602111816406,0.0,0.0,9.158943430520594e-05,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.560546875,0.0,0.0,9.644812234910204e-05,298.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56219482421875,0.0,0.0,7.123628165572882e-05,298.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5597839355469,0.0,0.0,9.644811507314444e-05,298.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5602111816406,0.0,0.0,0.0004575079947244,285.6932678222656,294.1499938964844,291.8408203125,291.5159912109375,292.87677001953125,292.1913757324219,286.6344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758819942362,3.0440805431908302e-09,0.0009758789674378,-0.0070268907584249,0.0,0.0,0.0,-0.0063218898139894,60.0,7.795207500457764,-0.0,-6.493141313512751e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634155273437,0.0,0.0,9.17198703973554e-05,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5637512207031,0.0,0.0,9.65854778769426e-05,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653686523437,0.0,0.0,7.133773033274338e-05,298.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56298828125,0.0,0.0,9.6585470600985e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634155273437,0.0,0.0,0.0004581595421768,285.6966857910156,294.1499938964844,291.8556823730469,291.5307006835937,292.8678894042969,292.1728820800781,286.6358947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772717021405,3.20658055663614e-09,0.0009772685589268,-0.007452683057636,0.0,0.0,0.0,-0.006402448285371,60.0,7.845675945281982,-0.0,-6.511648109608359e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666198730469,0.0,0.0,9.184900409309192e-05,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56695556640625,0.0,0.0,9.672145824879408e-05,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5685729980469,0.0,0.0,7.143816765164956e-05,298.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5661926269531,0.0,0.0,9.672145824879408e-05,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666198730469,0.0,0.0,0.0004588045994751,285.7001037597656,294.1499938964844,291.87030029296875,291.54522705078125,292.85919189453125,292.1551818847656,286.6373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786476148292,3.367459644465498e-09,0.0009786442387849,-0.0078742252662777,0.0,0.0,0.0,-0.0064822030253708,60.0,7.894750118255615,-0.0,-6.529995744131156e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5698547363281,0.0,0.0,9.197639155900106e-05,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5701904296875,0.0,0.0,9.685560507932678e-05,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57177734375,0.0,0.0,7.15372443664819e-05,298.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694274902344,0.0,0.0,9.685559780336916e-05,298.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56982421875,0.0,0.0,0.0004594409256242,285.7035522460937,294.1499938964844,291.8846740722656,291.5594482421875,292.85064697265625,292.1382751464844,286.6387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800049010664,3.5261598085867263e-09,0.0009800014086067,-0.008290053345263,0.0,0.0,0.0,-0.0065608778968453,60.0,7.942729949951172,-0.0,-6.54812097877766e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5730895996094,0.0,0.0,9.210047574015334e-05,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733947753906,0.0,0.0,9.69862740021199e-05,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57501220703125,0.0,0.0,7.163375266827643e-05,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726623535156,0.0,0.0,9.698626672616228e-05,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.57305908203125,0.0,0.0,0.0004600607499014,285.7070007324219,294.1499938964844,291.8987121582031,291.5733947753906,292.84234619140625,292.12261962890625,286.6402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813270298764,3.6807488168477676e-09,0.0009813233045861,-0.0086951050907373,0.0,0.0,0.0,-0.0066375145688652,60.0,7.98918342590332,-0.0,-6.565799992586109e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5763244628906,0.0,0.0,9.222116932505742e-05,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57666015625,0.0,0.0,9.711337042972444e-05,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782470703125,0.0,0.0,7.172762707341462e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758972167969,0.0,0.0,9.711336315376684e-05,298.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5763244628906,0.0,0.0,0.0004606636648532,285.71044921875,294.1499938964844,291.9124450683594,291.5870056152344,292.8341979980469,292.10797119140625,286.6418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826129535213,3.831113204455505e-09,0.0009826091118156,-0.009089084342122,0.0,0.0,0.0,-0.0067120571620762,60.0,8.034461975097656,-0.0,-6.583019285244518e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.57958984375,0.0,0.0,9.23370971577242e-05,298.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57989501953125,0.0,0.0,9.723544644657522e-05,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814819335937,0.0,0.0,7.181779074016958e-05,298.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.57916259765625,0.0,0.0,9.72354391706176e-05,298.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795593261719,0.0,0.0,0.0004612427146639,285.7138977050781,294.1499938964844,291.92578125,291.6002197265625,292.8262023925781,292.0947570800781,286.64337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838481200858,3.975535900480054e-09,0.0009838441619649,-0.0094674909487366,0.0,0.0,0.0,-0.0067836539819836,60.0,8.078168869018555,-0.0,-6.599579194244144e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58282470703125,0.0,0.0,9.244774264516308e-05,298.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5831604003906,0.0,0.0,9.735196363180876e-05,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.584716796875,0.0,0.0,7.190385076683015e-05,298.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5823974609375,0.0,0.0,9.735195635585114e-05,298.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58282470703125,0.0,0.0,0.0004617954255081,285.7173767089844,294.1499938964844,291.938720703125,291.6130676269531,292.8183898925781,292.082763671875,286.6449890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098502705805,4.1133838557527724e-09,0.0009850229835137,-0.0098286671563982,0.0,0.0,0.0,-0.0068519911728799,60.0,8.120523452758789,-0.0,-6.61540511259773e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860900878906,0.0,0.0,9.255159966414794e-05,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863952636719,0.0,0.0,9.746132855070756e-05,298.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5879821777344,0.0,0.0,7.198462844826281e-05,298.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5856628417969,0.0,0.0,9.746132127474992e-05,298.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860900878906,0.0,0.0,0.0004623142303898,285.7208557128906,294.1499938964844,291.95123291015625,291.6254577636719,292.810791015625,292.0725402832031,286.6466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861337020993,4.242772355667057e-09,0.0009861293947324,-0.0101676741614937,0.0,0.0,0.0,-0.006916135083884,60.0,8.160918235778809,-0.0,-6.630276061514452e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58935546875,0.0,0.0,9.264999243896456e-05,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896911621094,0.0,0.0,9.756493818713352e-05,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912170410156,0.0,0.0,7.206115697044879e-05,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889587402344,0.0,0.0,9.75649309111759e-05,298.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58935546875,0.0,0.0,0.0004628057067748,285.7243347167969,294.1499938964844,291.9632568359375,291.63739013671875,292.8033142089844,292.0635070800781,286.6482849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871820220723,4.365350303459081e-09,0.0009871775982901,-0.010488836094737,0.0,0.0,0.0,-0.0069769024848937,60.0,8.199946403503418,-0.0,-6.64438033481929e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926513671875,0.0,0.0,9.274001786252484e-05,298.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.59295654296875,0.0,0.0,9.765973663888872e-05,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.594482421875,0.0,0.0,7.213117351057008e-05,298.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922241210937,0.0,0.0,9.765973663888872e-05,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926208496094,0.0,0.0,0.000463255419163,285.7278137207031,294.1499938964844,291.97479248046875,291.6488037109375,292.7960205078125,292.0560913085937,286.6500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881412843242,4.477505033406714e-09,0.0009881367441266,-0.010782684199512,0.0,0.0,0.0,-0.0070325029082596,60.0,8.237005233764648,-0.0,-6.657298712298143e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5959167480469,0.0,0.0,9.282352402806282e-05,298.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59625244140625,0.0,0.0,9.774768113857137e-05,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5977783203125,0.0,0.0,7.21961259841919e-05,298.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59552001953125,0.0,0.0,9.774767386261374e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5959167480469,0.0,0.0,0.0004636725643649,285.7313232421875,294.1499938964844,291.9857482910156,291.6596984863281,292.78887939453125,292.0498046875,286.6517639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890310466289,4.581544477133548e-09,0.0009890265064314,-0.0110552683472633,0.0,0.0,0.0,-0.0070840800181031,60.0,8.272525787353516,-0.0,-6.669292673677776e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992126464844,0.0,0.0,9.289792797062546e-05,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995178222656,0.0,0.0,9.782602137420326e-05,298.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6010437011719,0.0,0.0,7.22539916750975e-05,298.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59881591796875,0.0,0.0,9.782602137420326e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992126464844,0.0,0.0,0.000464044191176,285.7348327636719,294.1499938964844,291.99615478515625,291.6700134277344,292.7818908691406,292.0450134277344,286.6535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898237185552,4.674229003853725e-09,0.0009898190619423,-0.0112980995327234,0.0,0.0,0.0,-0.0071300282143056,60.0,8.305877685546875,-0.0,-6.6799870523937e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025085449219,0.0,0.0,9.296529606217518e-05,298.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6028137207031,0.0,0.0,9.789696923689915e-05,298.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6043395996094,0.0,0.0,7.230639312183484e-05,298.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.60211181640625,0.0,0.0,9.789696196094157e-05,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025085449219,0.0,0.0,0.0004643807187676,285.73834228515625,294.1499938964844,292.0059509277344,291.6797180175781,292.7750244140625,292.041259765625,286.6553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905416518449,4.758160976336967e-09,0.0009905368788167,-0.0115179978311061,0.0,0.0,0.0,-0.0071716369129717,60.0,8.33757495880127,-0.0,-6.689678855309468e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058349609375,0.0,0.0,9.30230162339285e-05,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60614013671875,0.0,0.0,9.795774531085044e-05,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6076354980469,0.0,0.0,7.235127850435674e-05,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054077148437,0.0,0.0,9.795774531085044e-05,298.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058044433594,0.0,0.0,0.0004646690504159,285.7418518066406,294.1499938964844,292.0151062011719,291.68878173828125,292.7683410644531,292.03875732421875,286.6572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911565575748,4.83006523666063e-09,0.0009911517845466,-0.0117063829675316,0.0,0.0,0.0,-0.0072072837501764,60.0,8.36693286895752,-0.0,-6.697987942061445e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.609130859375,0.0,0.0,9.307359141530468e-05,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60943603515625,0.0,0.0,9.801101259654388e-05,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109313964844,0.0,0.0,7.239061960717663e-05,298.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087341308594,0.0,0.0,9.801100532058626e-05,298.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.609130859375,0.0,0.0,0.0004649217007681,285.745361328125,294.1499938964844,292.0235900878906,291.6972045898437,292.7617492675781,292.0370788574219,286.6591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916955605149,4.893077498735465e-09,0.0009916906710714,-0.0118714710697531,0.0,0.0,0.0,-0.0072385217063128,60.0,8.394634246826172,-0.0,-6.705273136731196e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124572753906,0.0,0.0,9.311421308666468e-05,298.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127319335937,0.0,0.0,9.805378067540003e-05,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142272949219,0.0,0.0,7.242221181513742e-05,298.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.612060546875,0.0,0.0,9.805378067540003e-05,298.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.0004651245835702,285.7489013671875,294.1499938964844,292.0313415527344,291.70489501953125,292.7552795410156,292.0364074707031,286.6610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921282762661,4.943675246948942e-09,0.0009921233868226,-0.0120040327310562,0.0,0.0,0.0,-0.0072636054828763,60.0,8.41972827911377,-0.0,-6.71112587724565e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6157531738281,0.0,0.0,9.314760245615616e-05,298.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6160583496094,0.0,0.0,9.80889453785494e-05,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175231933594,0.0,0.0,7.244818698382005e-05,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153564453125,0.0,0.0,9.80889453785494e-05,298.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6157531738281,0.0,0.0,0.0004652914067264,285.7524108886719,294.1499938964844,292.0383605957031,291.7118530273437,292.7489624023437,292.0363464355469,286.6629943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924840414896,4.985274415503227e-09,0.0009924790356308,-0.0121130179613828,0.0,0.0,0.0,-0.0072842282243072,60.0,8.442954063415527,-0.0,-6.715939804280424e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190795898437,0.0,0.0,9.31718313950114e-05,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.619384765625,0.0,0.0,9.811446216190234e-05,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.620849609375,0.0,0.0,7.246702443808317e-05,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186828613281,0.0,0.0,9.811445488594472e-05,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190795898437,0.0,0.0,0.0004654124204535,285.7559509277344,294.1499938964844,292.0445861816406,291.718017578125,292.74273681640625,292.0369567871094,286.6649780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927423670887,5.015455606383057e-09,0.0009927372448146,-0.0121920891106128,0.0,0.0,0.0,-0.007299190852791,60.0,8.463906288146973,-0.0,-6.719433542912159e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224060058594,0.0,0.0,9.318770753452554e-05,298.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6227111816406,0.0,0.0,9.813117503654212e-05,298.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241455078125,0.0,0.0,7.247937173815444e-05,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220092773437,0.0,0.0,9.81311677605845e-05,298.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224060058594,0.0,0.0,0.0004654916992876,285.7594909667969,294.1499938964844,292.04998779296875,291.723388671875,292.736572265625,292.0379638671875,286.6670227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992911402136,5.035224681648742e-09,0.0009929063962772,-0.0122438818216323,0.0,0.0,0.0,-0.0073089911602437,60.0,8.482783317565918,-0.0,-6.72172220106404e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.625732421875,0.0,0.0,9.319893433712424e-05,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.62603759765625,0.0,0.0,9.814299846766517e-05,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6274719238281,0.0,0.0,7.248811016324908e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253356933594,0.0,0.0,9.814299846766517e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.625732421875,0.0,0.0,0.0004655478114727,285.76300048828125,294.1499938964844,292.054443359375,291.727783203125,292.7305603027344,292.0393981933594,286.6690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930310770869,5.0492117154021815e-09,0.0009930259548127,-0.0122805265709757,0.0,0.0,0.0,-0.007315925322473,60.0,8.498822212219238,-0.0,-6.723342238501574e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6290588378906,0.0,0.0,9.32101102080196e-05,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293640136719,0.0,0.0,9.81547636911273e-05,298.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307983398437,0.0,0.0,7.249679765664041e-05,298.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.628662109375,0.0,0.0,9.81547636911273e-05,298.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6290588378906,0.0,0.0,0.0004656036326196,285.7665405273437,294.1499938964844,292.0577697753906,291.7311096191406,292.724609375,292.041015625,286.671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931500535458,5.063127694882041e-09,0.0009931449312716,-0.0123169850558042,0.0,0.0,0.0,-0.0073228240944445,60.0,8.513018608093262,-0.0,-6.724953749426278e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
