time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17812980,298.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63238525390625,0.0,0.0,9.322111873188987e-05,298.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326904296875,0.0,0.0,9.816636156756432e-05,298.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341247558594,0.0,0.0,7.25053614587523e-05,298.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63201904296875,0.0,0.0,9.81663542916067e-05,298.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63238525390625,0.0,0.0,0.0004656586097553,285.77008056640625,294.1499938964844,292.0600891113281,291.7333984375,292.71875,292.0427551269531,286.6732788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932672837749,5.076839837414582e-09,0.000993262277916,-0.0123529089614748,0.0,0.0,0.0,-0.0073296218179166,60.0,8.524789810180664,-0.0,-6.7265418124407e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357421875,0.0,0.0,9.32320108404383e-05,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6360168457031,0.0,0.0,9.817782847676426e-05,298.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.637451171875,0.0,0.0,7.251383067341521e-05,298.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6353454589844,0.0,0.0,9.817782847676426e-05,298.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357116699219,0.0,0.0,0.0004657130339182,285.77362060546875,294.1499938964844,292.0613708496094,291.73468017578125,292.71295166015625,292.0444641113281,286.6754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933833498507,5.0904058745970815e-09,0.0009933782275766,-0.0123884500935673,0.0,0.0,0.0,-0.0073363473638892,60.0,8.53479290008545,-0.0,-6.728113532972202e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390686035156,0.0,0.0,9.324275742983446e-05,298.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,9.818914259085432e-05,298.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407775878906,0.0,0.0,7.252219074871391e-05,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387023925781,0.0,0.0,9.818914259085432e-05,298.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390686035156,0.0,0.0,0.0004657667304854,285.7771911621094,294.1499938964844,292.0617370605469,291.7350158691406,292.7071838378906,292.04608154296875,286.6776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934977861121,5.103789835203543e-09,0.0009934926638379,-0.0124235143885016,0.0,0.0,0.0,-0.0073429821059107,60.0,8.542475700378418,-0.0,-6.72966393722163e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424255371094,0.0,0.0,9.325338760390878e-05,298.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427001953125,0.0,0.0,9.820034028962256e-05,298.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64410400390625,0.0,0.0,7.253045623656362e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6420288085937,0.0,0.0,9.820033301366492e-05,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64239501953125,0.0,0.0,0.0004658198158722,285.7807312011719,294.1499938964844,292.0611877441406,291.7344970703125,292.7015075683594,292.04754638671875,286.6798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936109418049,5.117025025924704e-09,0.0009936058195307,-0.0124581884592771,0.0,0.0,0.0,-0.0073495432734489,60.0,8.548327445983887,-0.0,-6.731197288445402e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.645751953125,0.0,0.0,9.326387953478844e-05,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460266113281,0.0,0.0,9.821138519328088e-05,298.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474304199219,0.0,0.0,7.253861986100674e-05,298.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6453857421875,0.0,0.0,9.821138519328088e-05,298.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.645751953125,0.0,0.0,0.0004658722318708,285.7842712402344,294.1499938964844,292.0597839355469,291.73309326171875,292.6958312988281,292.0487365722656,286.6820678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937227005138,5.130094127281382e-09,0.0009937175782397,-0.0124924276024103,0.0,0.0,0.0,-0.0073560224846005,60.0,8.552373886108398,-0.0,-6.732712165558041e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64910888671875,0.0,0.0,9.327424777438864e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493835449219,0.0,0.0,9.822230640565977e-05,298.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507568359375,0.0,0.0,7.254668162204325e-05,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64874267578125,0.0,0.0,9.822230640565977e-05,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490783691406,0.0,0.0,0.0004659240366891,285.7878112792969,294.1499938964844,292.0575866699219,291.7309265136719,292.6902160644531,292.0496520996094,286.684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938331786543,5.143009573771451e-09,0.0009938280563801,-0.0125262644141912,0.0,0.0,0.0,-0.0073624248616397,60.0,8.55490493774414,-0.0,-6.734208568559552e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524658203125,0.0,0.0,9.328447777079418e-05,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527404785156,0.0,0.0,9.823307482292876e-05,298.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65411376953125,0.0,0.0,7.255463424371555e-05,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,9.823307482292876e-05,298.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524353027344,0.0,0.0,0.0004659751139115,285.7913818359375,294.1499938964844,292.0546569824219,291.7279968261719,292.6846008300781,292.0502014160156,286.6866149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939421433955,5.1557438318639015e-09,0.000993936904706,-0.0125596271827816,0.0,0.0,0.0,-0.0073687378317117,60.0,8.555455207824707,-0.0,-6.735684365821727e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557922363281,0.0,0.0,9.329458407592028e-05,298.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65606689453125,0.0,0.0,9.824371954891832e-05,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6574401855469,0.0,0.0,7.256249955389649e-05,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6554260253906,0.0,0.0,9.824371954891832e-05,298.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557922363281,0.0,0.0,0.0004660256090573,285.794921875,294.1499938964844,292.0509948730469,291.724365234375,292.67901611328125,292.0503845214844,286.6889343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940498275682,5.16833509323078e-09,0.0009940445888787,-0.0125926146283745,0.0,0.0,0.0,-0.0073749800212681,60.0,8.554683685302734,-0.0,-6.737144531143714e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591491699219,0.0,0.0,9.33045448618941e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.659423828125,0.0,0.0,9.825420420384036e-05,298.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607971191406,0.0,0.0,7.257024117279798e-05,298.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6587829589844,0.0,0.0,9.825420420384036e-05,298.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591491699219,0.0,0.0,0.0004660753475036,285.7984924316406,294.1499938964844,292.04669189453125,291.7200927734375,292.6734619140625,292.05010986328125,286.6912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941558819264,5.180737172594263e-09,0.0009941506432369,-0.0126251047477126,0.0,0.0,0.0,-0.0073811281472444,60.0,8.552165985107422,-0.0,-6.738581959098155e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625061035156,0.0,0.0,9.331438195658848e-05,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66278076171875,0.0,0.0,9.826457244344056e-05,298.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66412353515625,0.0,0.0,7.25778954802081e-05,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6621398925781,0.0,0.0,9.826456516748294e-05,298.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625061035156,0.0,0.0,0.0004661245038732,285.8020324707031,294.1499938964844,292.0417785644531,291.7152404785156,292.6678771972656,292.0494689941406,286.69366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994260655716,5.1929918143400755e-09,0.0009942555334419,-0.0126572111621499,0.0,0.0,0.0,-0.0073872036300599,60.0,8.548474311828613,-0.0,-6.740003044569677e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658630371094,0.0,0.0,9.332406625617296e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6661376953125,0.0,0.0,9.827476606005804e-05,298.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66748046875,0.0,0.0,7.258542609633878e-05,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654968261719,0.0,0.0,9.82747587841004e-05,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658630371094,0.0,0.0,0.0004661728744395,285.8056030273437,294.1499938964844,292.03631591796875,291.7098083496094,292.6623229980469,292.0482788085937,286.696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943637996912,5.205047948209085e-09,0.0009943585610017,-0.0126887960359454,0.0,0.0,0.0,-0.0073931803926825,60.0,8.543232917785645,-0.0,-6.741400682130917e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6692199707031,0.0,0.0,9.333361958852038e-05,298.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66949462890625,0.0,0.0,9.828482870943844e-05,298.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708374023437,0.0,0.0,7.259286212502047e-05,298.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688842773437,0.0,0.0,9.828482143348084e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6692199707031,0.0,0.0,0.0004662206047214,285.80914306640625,294.1499938964844,292.03033447265625,291.7038879394531,292.6567687988281,292.0467224121094,286.698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944655466824,5.216951315389906e-09,0.0009944603079929,-0.0127199813723564,0.0,0.0,0.0,-0.0073990812525153,60.0,8.536962509155273,-0.0,-6.742781266666499e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.672607421875,0.0,0.0,9.334301284980028e-05,298.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6728515625,0.0,0.0,9.829471673583612e-05,298.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741943359375,0.0,0.0,7.26001599105075e-05,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722412109375,0.0,0.0,9.82947094598785e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725769042969,0.0,0.0,0.0004662674909923,285.8127136230469,294.1499938964844,292.0238952636719,291.697509765625,292.65118408203125,292.04461669921875,286.700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945655474439,5.2286432961068385e-09,0.0009945603087544,-0.0127506125718355,0.0,0.0,0.0,-0.0074048778042197,60.0,8.529343605041504,-0.0,-6.744136982206328e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67596435546875,0.0,0.0,9.335226059192792e-05,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6762084960937,0.0,0.0,9.830445924308152e-05,298.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67755126953125,0.0,0.0,7.260735583258793e-05,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67559814453125,0.0,0.0,9.83044519671239e-05,298.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6759338378906,0.0,0.0,0.000466313707875,285.8162536621094,294.1499938964844,292.0170288085937,291.6907043457031,292.6455993652344,292.04205322265625,286.703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946641512215,5.240165190656398e-09,0.000994658912532,-0.0127807976678013,0.0,0.0,0.0,-0.0074105896055698,60.0,8.520710945129395,-0.0,-6.745473513092294e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6793212890625,0.0,0.0,9.336134826298804e-05,298.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795959472656,0.0,0.0,9.831402712734416e-05,298.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.680908203125,0.0,0.0,7.261442806338891e-05,298.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6789855957031,0.0,0.0,9.831402712734416e-05,298.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6793212890625,0.0,0.0,0.0004663591389544,285.81982421875,294.1499938964844,292.00982666015625,291.6835632324219,292.6399841308594,292.0390319824219,286.70587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947608923539,5.251485468704686e-09,0.0009947556536644,-0.0128104547038674,0.0,0.0,0.0,-0.0074162012897431,60.0,8.511112213134766,-0.0,-6.746786596067977e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68267822265625,0.0,0.0,9.337029041489586e-05,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6829528808594,0.0,0.0,9.832344221649691e-05,298.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.68426513671875,0.0,0.0,7.262137660291046e-05,298.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6823425292969,0.0,0.0,9.83234349405393e-05,298.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68267822265625,0.0,0.0,0.0004664037842303,285.8233947753906,294.1499938964844,292.0022888183594,291.67608642578125,292.6343994140625,292.03564453125,286.7083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948561200872,5.262616120660368e-09,0.0009948508813977,-0.0128396153450012,0.0,0.0,0.0,-0.0074217193759977,60.0,8.500737190246582,-0.0,-6.748078362761589e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6860656738281,0.0,0.0,9.337903611594812e-05,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,9.833265357883648e-05,298.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876220703125,0.0,0.0,7.262817962327972e-05,298.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856994628906,0.0,0.0,9.833264630287886e-05,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68603515625,0.0,0.0,0.0004664474690798,285.8269348144531,294.1499938964844,291.9945068359375,291.6683654785156,292.6287536621094,292.0317687988281,286.7109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949492523446,5.27351051715641e-09,0.0009949440136551,-0.0128681566566228,0.0,0.0,0.0,-0.0074271201156079,60.0,8.489405632019043,-0.0,-6.749341707745772e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6894226074219,0.0,0.0,9.338762902189046e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.689697265625,0.0,0.0,9.83416975941509e-05,298.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69097900390625,0.0,0.0,7.263485895236954e-05,298.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6890869140625,0.0,0.0,9.83416975941509e-05,298.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6894226074219,0.0,0.0,0.0004664903681259,285.8305053710937,294.1499938964844,291.98651123046875,291.6604309082031,292.6230773925781,292.0274963378906,286.71343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.284208182132488e-09,0.0009950355160981,-0.0128961829468607,0.0,0.0,0.0,-0.0074324235320091,60.0,8.47744369506836,-0.0,-6.750583025905145e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6928100585937,0.0,0.0,9.339603275293484e-05,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69305419921875,0.0,0.0,9.835054515860976e-05,298.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943359375,0.0,0.0,7.264140003826469e-05,298.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69244384765625,0.0,0.0,9.835054515860976e-05,298.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927795410156,0.0,0.0,0.0004665323649533,285.8340759277344,294.1499938964844,291.97833251953125,291.65234375,292.6174011230469,292.0227966308594,286.71600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951302781701,5.294673588451815e-09,0.0009951249230653,-0.0129236001521348,0.0,0.0,0.0,-0.007437611464411,60.0,8.464784622192383,-0.0,-6.751798053983293e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961669921875,0.0,0.0,9.340424730908126e-05,298.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6964416503906,0.0,0.0,9.835920354817064e-05,298.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976928710937,0.0,0.0,7.264778832904994e-05,298.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6958312988281,0.0,0.0,9.8359196272213e-05,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961669921875,0.0,0.0,0.0004665734013542,285.8376159667969,294.1499938964844,291.9700622558594,291.64410400390625,292.6116943359375,292.0177917480469,286.7185974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952178224921,5.304908068382019e-09,0.0009952124673873,-0.012950412929058,0.0,0.0,0.0,-0.0074426853097975,60.0,8.45163345336914,-0.0,-6.752985370894748e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6995544433594,0.0,0.0,9.341226541437209e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6997985839844,0.0,0.0,9.836764365900308e-05,298.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010803222656,0.0,0.0,7.26540238247253e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69921875,0.0,0.0,9.836764365900308e-05,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69952392578125,0.0,0.0,0.0004666134773287,285.8411865234375,294.1499938964844,291.9617004394531,291.6358337402344,292.6059875488281,292.01239013671875,286.72119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953032713383,5.314896078800757e-09,0.0009952979162335,-0.0129765793681144,0.0,0.0,0.0,-0.0074476366862654,60.0,8.437975883483887,-0.0,-6.754144976639509e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,9.342007979284972e-05,298.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70318603515625,0.0,0.0,9.837587276706472e-05,298.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044372558594,0.0,0.0,7.266010652529076e-05,298.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025756835937,0.0,0.0,9.837587276706472e-05,298.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7029113769531,0.0,0.0,0.0004666525055654,285.8447570800781,294.1499938964844,291.95330810546875,291.6275329589844,292.6002197265625,292.0067138671875,286.72381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953865082934,5.324627849745411e-09,0.0009953811531886,-0.0130020743235945,0.0,0.0,0.0,-0.0074524614028632,60.0,8.423978805541992,-0.0,-6.75527473958937e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.706298828125,0.0,0.0,9.342770499642938e-05,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70654296875,0.0,0.0,9.838389814831316e-05,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7077941894531,0.0,0.0,7.26660291547887e-05,298.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059631347656,0.0,0.0,9.838389814831316e-05,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.706298828125,0.0,0.0,0.0004666905733756,285.84832763671875,294.1499938964844,291.9449768066406,291.6192321777344,292.5944519042969,292.000732421875,286.7264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954676497727,5.334115371624648e-09,0.0009954622946679,-0.0130269303917884,0.0,0.0,0.0,-0.007457164581865,60.0,8.409676551818848,-0.0,-6.756376080829797e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7096862792969,0.0,0.0,9.343509009340778e-05,298.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,9.839167614700271e-05,298.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.711181640625,0.0,0.0,7.267177716130391e-05,298.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093505859375,0.0,0.0,9.839167614700271e-05,298.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7096862792969,0.0,0.0,0.0004667274770326,285.85186767578125,294.1499938964844,291.93670654296875,291.6110534667969,292.5886535644531,291.9945373535156,286.7290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955462301149,5.3433133473390634e-09,0.0009955408750101,-0.013051027432084,0.0,0.0,0.0,-0.0074617248028516,60.0,8.395174980163574,-0.0,-6.757443316018907e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71307373046875,0.0,0.0,9.344225691165776e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7133178710937,0.0,0.0,9.839922131504864e-05,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71453857421875,0.0,0.0,7.267735054483637e-05,298.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127380371094,0.0,0.0,9.839922131504864e-05,298.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7130432128906,0.0,0.0,0.0004667632747441,285.8554382324219,294.1499938964844,291.9285583496094,291.6029663085937,292.58282470703125,291.9881286621094,286.73175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956225985661,5.352240872724678e-09,0.0009956172434613,-0.0130744157359004,0.0,0.0,0.0,-0.0074661504477262,60.0,8.380565643310547,-0.0,-6.758479997870381e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164611816406,0.0,0.0,9.344917634734884e-05,298.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167053222656,0.0,0.0,9.840651182457803e-05,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7179260253906,0.0,0.0,7.268273475347087e-05,298.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.71612548828125,0.0,0.0,9.840651182457803e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164306640625,0.0,0.0,0.0004667978500947,285.8590087890625,294.1499938964844,291.9205627441406,291.5950622558594,292.5769958496094,291.9815673828125,286.73443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956962894648,5.360858867931029e-09,0.00099569093436,-0.0130969928577542,0.0,0.0,0.0,-0.007470422424376,60.0,8.365946769714355,-0.0,-6.759480442042334e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7198181152344,0.0,0.0,9.34558775043115e-05,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200622558594,0.0,0.0,9.84135695034638e-05,298.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7212829589844,0.0,0.0,7.268794433912262e-05,298.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7195129394531,0.0,0.0,9.84135622275062e-05,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7198181152344,0.0,0.0,0.0004668313194997,285.862548828125,294.1499938964844,291.912841796875,291.5873718261719,292.5711364746094,291.974853515625,286.73712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957676520571,5.369202416005692e-09,0.0009957622969523,-0.0131188509985804,0.0,0.0,0.0,-0.0074745588935911,60.0,8.351369857788086,-0.0,-6.760449622333908e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72320556640625,0.0,0.0,9.346230945084244e-05,298.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.72344970703125,0.0,0.0,9.8420336144045e-05,298.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72467041015625,0.0,0.0,7.269294292200357e-05,298.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.722900390625,0.0,0.0,9.8420336144045e-05,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72320556640625,0.0,0.0,0.0004668634501285,285.8661193847656,294.1499938964844,291.9053649902344,291.5799560546875,292.5652770996094,291.96807861328125,286.73980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958361042663,5.377210232637708e-09,0.0009958307491615,-0.0131398299708962,0.0,0.0,0.0,-0.0074785286560654,60.0,8.336943626403809,-0.0,-6.761379722775018e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265930175781,0.0,0.0,9.346848673885688e-05,298.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7268371582031,0.0,0.0,9.842684085015208e-05,298.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.72802734375,0.0,0.0,7.269775232998654e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7262878417969,0.0,0.0,9.842684085015208e-05,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265930175781,0.0,0.0,0.0004668943001888,285.86968994140625,294.1499938964844,291.898193359375,291.5728759765625,292.55938720703125,291.96124267578125,286.7425231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959018789231,5.384901857752311e-09,0.0009958965238183,-0.0131599809974432,0.0,0.0,0.0,-0.0074823419563472,60.0,8.322754859924316,-0.0,-6.76227287499387e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72998046875,0.0,0.0,9.347438754048198e-05,298.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.730224609375,0.0,0.0,9.84330617939122e-05,298.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314147949219,0.0,0.0,7.270234345924109e-05,298.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.72967529296875,0.0,0.0,9.84330545179546e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72998046875,0.0,0.0,0.0004669237823691,285.8732604980469,294.1499938964844,291.89141845703125,291.566162109375,292.5534973144531,291.9543762207031,286.7452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959647431969,5.39225153417533e-09,0.0009959593880921,-0.0131792351603508,0.0,0.0,0.0,-0.0074859852902591,60.0,8.308869361877441,-0.0,-6.763126236819518e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333679199219,0.0,0.0,9.348001185571776e-05,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7336120605469,0.0,0.0,9.843897714745252e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348022460937,0.0,0.0,7.270671630976722e-05,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330627441406,0.0,0.0,9.843897714745252e-05,298.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333679199219,0.0,0.0,0.0004669518675655,285.8768005371094,294.1499938964844,291.88507080078125,291.5598449707031,292.547607421875,291.94757080078125,286.7479858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960246970877,5.399252156479406e-09,0.0009960192255675,-0.0131975756958127,0.0,0.0,0.0,-0.0074894558638334,60.0,8.295422554016113,-0.0,-6.763939808251962e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367553710937,0.0,0.0,9.348535240860656e-05,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73699951171875,0.0,0.0,9.844460873864592e-05,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381591796875,0.0,0.0,7.271087088156492e-05,298.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364501953125,0.0,0.0,9.844460873864592e-05,298.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367553710937,0.0,0.0,0.000466978555778,285.88037109375,294.1499938964844,291.879150390625,291.5539855957031,292.5417175292969,291.9408264160156,286.750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099608162418,5.405906389199799e-09,0.0009960761526599,-0.0132150081917643,0.0,0.0,0.0,-0.0074927546083927,60.0,8.282416343688965,-0.0,-6.764712168205733e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401428222656,0.0,0.0,9.349038737127556e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403869628906,0.0,0.0,9.844990563578904e-05,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7415466308594,0.0,0.0,7.271478534676135e-05,298.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398376464844,0.0,0.0,9.844990563578904e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401428222656,0.0,0.0,0.0004670037014875,285.8839416503906,294.1499938964844,291.873779296875,291.5486755371094,292.53582763671875,291.9342041015625,286.75347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961351752281,5.4121702675047345e-09,0.0009961297037079,-0.013231418095529,0.0,0.0,0.0,-0.0074958601035177,60.0,8.270059585571289,-0.0,-6.765439763967154e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435302734375,0.0,0.0,9.34951240196824e-05,298.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7437744140625,0.0,0.0,9.845489694271237e-05,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74493408203125,0.0,0.0,7.271846698131412e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.74322509765625,0.0,0.0,9.845488966675477e-05,298.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435302734375,0.0,0.0,0.0004670273629017,285.8874816894531,294.1499938964844,291.86895751953125,291.5438842773437,292.5299377441406,291.927734375,286.7562561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961855830624,5.418070436746801e-09,0.0009961802279576,-0.0132468752562999,0.0,0.0,0.0,-0.0074987849220633,60.0,8.258352279663086,-0.0,-6.76612543770716e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469177246094,0.0,0.0,9.349954780191184e-05,298.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7471618652344,0.0,0.0,9.845954627962784e-05,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7483215332031,0.0,0.0,7.272190850926563e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7466125488281,0.0,0.0,9.845954627962784e-05,298.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469177246094,0.0,0.0,0.000467049452709,285.8910522460937,294.1499938964844,291.8647766113281,291.53973388671875,292.5240478515625,291.9215087890625,286.759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962326148524,5.423572702056845e-09,0.0009962272597476,-0.0132612902671098,0.0,0.0,0.0,-0.0075015127658843,60.0,8.247398376464844,-0.0,-6.766764926169344e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75030517578125,0.0,0.0,9.350365871796384e-05,298.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.75054931640625,0.0,0.0,9.846388275036588e-05,298.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7516784667969,0.0,0.0,7.272510993061587e-05,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75,0.0,0.0,9.846388275036588e-05,298.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75030517578125,0.0,0.0,0.0004670700291171,285.89459228515625,294.1499938964844,291.8612365722656,291.5362243652344,292.5181884765625,291.9154663085937,286.7618103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962765034288,5.428697491538513e-09,0.0009962710319086,-0.0132747171446681,0.0,0.0,0.0,-0.0075040534138679,60.0,8.237168312072754,-0.0,-6.767360360981911e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7536926269531,0.0,0.0,9.350740583613516e-05,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7539367675781,0.0,0.0,9.846783359535038e-05,298.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75506591796875,0.0,0.0,7.272802031366155e-05,298.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533874511719,0.0,0.0,9.846782631939276e-05,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7536926269531,0.0,0.0,0.0004670887428801,285.8981628417969,294.1499938964844,291.8583984375,291.5334167480469,292.5123596191406,291.9097595214844,286.7645874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963164338842,5.43336176050957e-09,0.000996310962364,-0.013286936096847,0.0,0.0,0.0,-0.0075063654221594,60.0,8.228022575378418,-0.0,-6.76790179454656e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.757080078125,0.0,0.0,9.351086191600189e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.75732421875,0.0,0.0,9.847146429819986e-05,298.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7584533691406,0.0,0.0,7.273070514202118e-05,298.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567749023437,0.0,0.0,9.847146429819986e-05,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.757080078125,0.0,0.0,0.0004671059723477,285.9017333984375,294.1499938964844,291.8563537597656,291.5313720703125,292.5065612792969,291.90435791015625,286.76739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963531047105,5.437659655882498e-09,0.0009963477496057,-0.0132981957867741,0.0,0.0,0.0,-0.0075084962882101,60.0,8.21975040435791,-0.0,-6.7684013060898e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.760498046875,0.0,0.0,9.351392509415746e-05,298.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7607116699219,0.0,0.0,9.847469482338056e-05,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618408203125,0.0,0.0,7.273309165611863e-05,298.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601928710937,0.0,0.0,9.847468754742296e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7604675292969,0.0,0.0,0.0004671212809626,285.9052734375,294.1499938964844,291.8551025390625,291.5301208496094,292.5008239746094,291.8993835449219,286.77020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963857010006,5.441472605838271e-09,0.0009963803458958,-0.0133081842213869,0.0,0.0,0.0,-0.0075103864073753,60.0,8.212738990783691,-0.0,-6.768844684756914e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
