time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815320,298.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7638854980469,0.0,0.0,9.351667540613562e-05,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640991210937,0.0,0.0,9.8477590654511e-05,298.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652282714844,0.0,0.0,7.27352307876572e-05,298.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635803222656,0.0,0.0,9.8477590654511e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76385498046875,0.0,0.0,0.0004671350470744,285.9088439941406,294.1499938964844,291.8547058105469,291.5297546386719,292.4950866699219,291.8948059082031,286.77301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964150376617,5.444899198181474e-09,0.0009964095661416,-0.0133171612396836,0.0,0.0,0.0,-0.0075120851397514,60.0,8.206756591796875,-0.0,-6.76924258868894e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76727294921875,0.0,0.0,9.35190328164026e-05,298.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674865722656,0.0,0.0,9.848007175605744e-05,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76861572265625,0.0,0.0,7.273706432897598e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669677734375,0.0,0.0,9.848007175605744e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76727294921875,0.0,0.0,0.0004671468050219,285.9123840332031,294.1499938964844,291.855224609375,291.5302429199219,292.48944091796875,291.8907470703125,286.7758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964401833713,5.4478306310556945e-09,0.0009964347118511,-0.0133248409256339,0.0,0.0,0.0,-0.0075135384686291,60.0,8.202211380004883,-0.0,-6.76958293865937e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7706604003906,0.0,0.0,9.352105553261936e-05,298.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7708740234375,0.0,0.0,9.84822036116384e-05,298.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720031738281,0.0,0.0,7.273863593582064e-05,298.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7703552246094,0.0,0.0,9.848219633568078e-05,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7706604003906,0.0,0.0,0.000467156904051,285.9159545898437,294.1499938964844,291.856689453125,291.5317077636719,292.4838256835937,291.8871765136719,286.77862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964616037905,5.450345952340285e-09,0.0009964561322703,-0.0133314300328493,0.0,0.0,0.0,-0.0075147855095565,60.0,8.198857307434082,-0.0,-6.769875682266503e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740478515625,0.0,0.0,9.35226707952097e-05,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742919921875,0.0,0.0,9.84838989097625e-05,298.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.775390625,0.0,0.0,7.273988740053028e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737731933594,0.0,0.0,9.84838989097625e-05,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740478515625,0.0,0.0,0.0004671649658121,285.91949462890625,294.1499938964844,291.8591613769531,291.5341491699219,292.4783020019531,291.88427734375,286.7814636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964788332581,5.4523505710335485e-09,0.000996473361738,-0.0133366817608475,0.0,0.0,0.0,-0.0075157792307436,60.0,8.19721794128418,-0.0,-6.770108740283831e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774353027344,0.0,0.0,9.352393681183456e-05,298.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7776794433594,0.0,0.0,9.84852304100059e-05,298.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787780761719,0.0,0.0,7.27408696548082e-05,298.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77716064453125,0.0,0.0,9.84852304100059e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774353027344,0.0,0.0,0.0004671712813433,285.92303466796875,294.1499938964844,291.8626708984375,291.53765869140625,292.47283935546875,291.88201904296875,286.7843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964922210201,5.453922202747208e-09,0.0009964867495,-0.0133407991379499,0.0,0.0,0.0,-0.0075165582820773,60.0,8.197052001953125,-0.0,-6.770291349766921e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7808532714844,0.0,0.0,9.352480992674828e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78106689453125,0.0,0.0,9.848614718066528e-05,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821655273437,0.0,0.0,7.274155359482393e-05,298.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7805480957031,0.0,0.0,9.848614718066528e-05,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78082275390625,0.0,0.0,0.0004671756469178,285.9266052246094,294.1499938964844,291.8673095703125,291.542236328125,292.46746826171875,291.8804016113281,286.7871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965015342459,5.455005780419242e-09,0.0009964960627257,-0.0133436378091573,0.0,0.0,0.0,-0.0075170956552028,60.0,8.198485374450684,-0.0,-6.770417115831151e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78424072265625,0.0,0.0,9.352531196782364e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7844543457031,0.0,0.0,9.848667832557112e-05,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855224609375,0.0,0.0,7.274194649653509e-05,298.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.783935546875,0.0,0.0,9.848667832557112e-05,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78424072265625,0.0,0.0,0.0004671781789511,285.9301452636719,294.1499938964844,291.8730773925781,291.5479736328125,292.4621887207031,291.8794250488281,286.7899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965068893507,5.455630613937501e-09,0.0009965014178305,-0.0133452750742435,0.0,0.0,0.0,-0.0075174053199589,60.0,8.201411247253418,-0.0,-6.7704895911902e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876281738281,0.0,0.0,9.35253920033574e-05,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.787841796875,0.0,0.0,9.848676563706248e-05,298.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889099121094,0.0,0.0,7.2742004704196e-05,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,9.848676563706248e-05,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876281738281,0.0,0.0,0.0004671785573009,285.9336853027344,294.1499938964844,291.88006591796875,291.5549011230469,292.45703125,291.8793334960937,286.7928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965077042579,5.455726093117619e-09,0.0009965022327378,-0.0133455246686935,0.0,0.0,0.0,-0.0075174528174102,60.0,8.206452369689941,-0.0,-6.770500959873972e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.791015625,0.0,0.0,9.352512279292569e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7912292480469,0.0,0.0,9.848648187471554e-05,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79229736328125,0.0,0.0,7.27417937014252e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7907409667969,0.0,0.0,9.848648187471554e-05,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.791015625,0.0,0.0,0.0004671772185247,285.937255859375,294.1499938964844,291.8883056640625,291.56304931640625,292.45196533203125,291.87994384765625,286.7956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965047938749,5.455386808961293e-09,0.0009964993223547,-0.0133446361869573,0.0,0.0,0.0,-0.0075172847136855,60.0,8.213119506835938,-0.0,-6.770461169480768e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79443359375,0.0,0.0,9.352441702503712e-05,298.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7946472167969,0.0,0.0,9.848573972703888e-05,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7956848144531,0.0,0.0,7.274124800460413e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79412841796875,0.0,0.0,9.848573972703888e-05,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7944030761719,0.0,0.0,0.000467173726065,285.9407958984375,294.1499938964844,291.8978271484375,291.572509765625,292.4470520019531,291.88153076171875,286.79852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996497226879,5.4545088445934214e-09,0.0009964917553588,-0.013342335820198,0.0,0.0,0.0,-0.0075168493203818,60.0,8.22205924987793,-0.0,-6.770359561869554e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978210449219,0.0,0.0,9.352336928714068e-05,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79803466796875,0.0,0.0,9.848463378148152e-05,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.799072265625,0.0,0.0,7.274043309735134e-05,298.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79754638671875,0.0,0.0,9.848462650552392e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977905273437,0.0,0.0,0.0004671684582717,285.9443359375,294.1499938964844,291.90869140625,291.5832824707031,292.4422302246094,291.8838806152344,286.8013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964860510081,5.453192120086214e-09,0.0009964805794879,-0.0133388862013816,0.0,0.0,0.0,-0.007516196463257,60.0,8.232782363891602,-0.0,-6.77020608463863e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8012084960937,0.0,0.0,9.352188499178736e-05,298.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8014221191406,0.0,0.0,9.848306945059448e-05,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8024597167969,0.0,0.0,7.273927622009069e-05,298.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009338378906,0.0,0.0,9.848306945059448e-05,298.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8012084960937,0.0,0.0,0.000467161036795,285.9478759765625,294.1499938964844,291.92095947265625,291.5954284667969,292.4375915527344,291.8873596191406,286.80426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964702185243,5.451339379902721e-09,0.0009964647470042,-0.0133340330794453,0.0,0.0,0.0,-0.0075152781791985,60.0,8.245992660522461,-0.0,-6.769990790189695e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045959472656,0.0,0.0,9.35200514504686e-05,298.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8048095703125,0.0,0.0,9.848114132182673e-05,298.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80584716796875,0.0,0.0,7.273785013239831e-05,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8043212890625,0.0,0.0,9.848113404586913e-05,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045959472656,0.0,0.0,0.0004671518981922,285.951416015625,294.1499938964844,291.9346618652344,291.6090393066406,292.43310546875,291.8916931152344,286.80712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964505443349,5.449051432293572e-09,0.0009964451892301,-0.0133280390873551,0.0,0.0,0.0,-0.0075141438283026,60.0,8.261138916015625,-0.0,-6.769725047206522e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080139160156,0.0,0.0,9.35177959036082e-05,298.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8081970214844,0.0,0.0,9.847876208368687e-05,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092346191406,0.0,0.0,7.273609662661329e-05,298.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077087402344,0.0,0.0,9.847876208368687e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8079833984375,0.0,0.0,0.000467140605906,285.9549560546875,294.1499938964844,291.94989013671875,291.6241149902344,292.4288024902344,291.897216796875,286.8099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964265627786,5.4462367948815435e-09,0.0009964210912585,-0.0133206648752093,0.0,0.0,0.0,-0.0075127482414245,60.0,8.278968811035156,-0.0,-6.769398197548071e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114013671875,0.0,0.0,9.351518383482472e-05,298.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116149902344,0.0,0.0,9.847601177170871e-05,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8126220703125,0.0,0.0,7.273406663443893e-05,298.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111267089844,0.0,0.0,9.847601177170871e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8113708496094,0.0,0.0,0.0004671275673899,285.95849609375,294.1499938964844,291.96661376953125,291.6407165527344,292.4246520996094,291.9038391113281,286.8128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963987395167,5.442980732794922e-09,0.0009963932679966,-0.0133121348917484,0.0,0.0,0.0,-0.0075111342594027,60.0,8.299151420593262,-0.0,-6.769019478269912e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8147888183594,0.0,0.0,9.351218614028768e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.81500244140625,0.0,0.0,9.84728612820618e-05,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160095214844,0.0,0.0,7.27317383280024e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81451416015625,0.0,0.0,9.84728612820618e-05,298.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8147888183594,0.0,0.0,0.0004671126371249,285.9620361328125,294.1499938964844,291.9849548339844,291.6589050292969,292.4207458496094,291.91162109375,286.81573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963667253032,5.439249495253762e-09,0.0009963613701984,-0.0133023597300052,0.0,0.0,0.0,-0.0075092846527695,60.0,8.321830749511719,-0.0,-6.768586047201097e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,9.350884647574276e-05,298.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8183898925781,0.0,0.0,9.846933971857652e-05,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81939697265625,0.0,0.0,7.272913353517652e-05,298.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179016113281,0.0,0.0,9.846933971857652e-05,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0004670959315262,285.965576171875,294.1499938964844,292.00494384765625,291.6787109375,292.4169616699219,291.9203796386719,286.8186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963311022147,5.4350799416624795e-09,0.0009963256306946,-0.0132914362475276,0.0,0.0,0.0,-0.0075072175823152,60.0,8.346831321716309,-0.0,-6.76810145705531e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8215637207031,0.0,0.0,9.35051211854443e-05,298.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.82177734375,0.0,0.0,9.846541797742248e-05,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8227844238281,0.0,0.0,7.272623770404607e-05,298.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8213195800781,0.0,0.0,9.846541797742248e-05,298.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8215637207031,0.0,0.0,0.0004670773050747,285.9691162109375,294.1499938964844,292.026611328125,291.7001953125,292.4134826660156,291.9306030273437,286.8215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099629140459,5.430433436259818e-09,0.0009962859330698,-0.0132792638614773,0.0,0.0,0.0,-0.0075049139559268,60.0,8.375006675720215,-0.0,-6.767562155118867e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8249816894531,0.0,0.0,9.350105392513795e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251647949219,0.0,0.0,9.846113243838772e-05,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.826171875,0.0,0.0,7.27230726624839e-05,298.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82470703125,0.0,0.0,9.846113243838772e-05,298.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.824951171875,0.0,0.0,0.0004670570197049,285.97265625,294.1499938964844,292.04998779296875,291.723388671875,292.41015625,291.9419250488281,286.82440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962479816749,5.425364157929381e-09,0.0009962426265701,-0.0132659841328859,0.0,0.0,0.0,-0.0075024012476205,60.0,8.405547142028809,-0.0,-6.766973115190923e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.828369140625,0.0,0.0,9.349643369205296e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285522460937,0.0,0.0,9.845627209870143e-05,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8295593261719,0.0,0.0,7.27194783394225e-05,298.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280944824219,0.0,0.0,9.845627209870143e-05,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283386230469,0.0,0.0,0.0004670339403674,285.9761962890625,294.1499938964844,292.0744323730469,291.7471618652344,292.4071350097656,291.95465087890625,286.8273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961987379938,5.419606097234464e-09,0.000996193382889,-0.0132508985698223,0.0,0.0,0.0,-0.0074995467439293,60.0,8.438793182373047,-0.0,-6.766303783933837e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8317565917969,0.0,0.0,9.3491020379588e-05,298.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319702148437,0.0,0.0,9.845056774793191e-05,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329467773437,0.0,0.0,7.27152728359215e-05,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314819335937,0.0,0.0,9.845056774793191e-05,298.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8317565917969,0.0,0.0,0.0004670069029089,285.9797058105469,294.1499938964844,292.09918212890625,291.7703552246094,292.404296875,291.9684143066406,286.8301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961411124095,5.412858161690792e-09,0.0009961356408894,-0.0132332211360335,0.0,0.0,0.0,-0.0074962014332413,60.0,8.472920417785645,-0.0,-6.765520055296292e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83514404296875,0.0,0.0,9.348482126370072e-05,298.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353576660156,0.0,0.0,9.8444041213952e-05,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363342285156,0.0,0.0,7.271044887602329e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348999023437,0.0,0.0,9.84440339379944e-05,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83514404296875,0.0,0.0,0.0004669759073294,285.9832458496094,294.1499938964844,292.1241760253906,291.7929992675781,292.4017944335937,291.983642578125,286.83306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960749885067,5.405126124458093e-09,0.0009960695169866,-0.013212963938713,0.0,0.0,0.0,-0.0074923681095242,60.0,8.507219314575195,-0.0,-6.764621929278293e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385314941406,0.0,0.0,9.347810555482285e-05,298.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8387451171875,0.0,0.0,9.843696898315102e-05,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397216796875,0.0,0.0,7.270522473845631e-05,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382873535156,0.0,0.0,9.84369617071934e-05,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385314941406,0.0,0.0,0.0004669423797167,285.9867553710937,294.1499938964844,292.1495056152344,291.8150329589844,292.3995361328125,291.999755859375,286.8359680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960033930838,5.396757263298468e-09,0.000995998037979,-0.013191039673984,0.0,0.0,0.0,-0.0074882195331156,60.0,8.541187286376953,-0.0,-6.763649906815773e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8419189453125,0.0,0.0,9.347089508082718e-05,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421325683594,0.0,0.0,9.842938015935944e-05,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431091308594,0.0,0.0,7.269961497513577e-05,298.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8416748046875,0.0,0.0,9.84293728834018e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8419189453125,0.0,0.0,0.0004669063782785,285.99029541015625,294.1499938964844,292.175048828125,291.8365478515625,292.3974914550781,292.0167541503906,286.8388977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959265589714,5.3877737826724115e-09,0.0009959212038666,-0.0131675051525235,0.0,0.0,0.0,-0.0074837659485638,60.0,8.574697494506836,-0.0,-6.76260611953694e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453369140625,0.0,0.0,9.346319711767136e-05,298.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84552001953125,0.0,0.0,9.84212674666196e-05,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84649658203125,0.0,0.0,7.26936268620193e-05,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450622558594,0.0,0.0,9.84212674666196e-05,298.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453063964844,0.0,0.0,0.0004668679030146,285.9938049316406,294.1499938964844,292.2008972167969,291.8575134277344,292.3957214355469,292.0346374511719,286.841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958444861695,5.378177014847552e-09,0.0009958391310647,-0.0131423631682991,0.0,0.0,0.0,-0.0074790082871913,60.0,8.607498168945312,-0.0,-6.761491988527268e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487243652344,0.0,0.0,9.345519356429576e-05,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489074707031,0.0,0.0,9.84128419077024e-05,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8498840332031,0.0,0.0,7.268740591825917e-05,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84844970703125,0.0,0.0,9.84128419077024e-05,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.84869384765625,0.0,0.0,0.0004668279143515,285.9973449707031,294.1499938964844,292.2269897460937,291.87799072265625,292.3941650390625,292.0533142089844,286.8446960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957592701539,5.368203215283529e-09,0.0009957537986338,-0.0131162339821457,0.0,0.0,0.0,-0.0074740638956427,60.0,8.63961410522461,-0.0,-6.76033380386798e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.85211181640625,0.0,0.0,9.344695718027653e-05,298.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.852294921875,0.0,0.0,9.840416896622628e-05,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8532409667969,0.0,0.0,7.268099579960108e-05,298.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8518371582031,0.0,0.0,9.840416896622628e-05,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8520812988281,0.0,0.0,0.0004667867906391,286.0008544921875,294.1499938964844,292.2533264160156,291.8979187011719,292.3928527832031,292.07257080078125,286.8476257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956714930012,5.357941201822314e-09,0.0009956661378964,-0.0130893494933843,0.0,0.0,0.0,-0.0074689765460789,60.0,8.671097755432129,-0.0,-6.75914222370011e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554992675781,0.0,0.0,9.34385825530626e-05,298.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8556823730469,0.0,0.0,9.839534322964028e-05,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85662841796875,0.0,0.0,7.267448381753638e-05,298.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8552551269531,0.0,0.0,9.839534322964028e-05,298.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554992675781,0.0,0.0,0.0004667449393309,286.0043640136719,294.1499938964844,292.2798767089844,291.9173889160156,292.39178466796875,292.09259033203125,286.8505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955820860341,5.3474979999634806e-09,0.0009955768473446,-0.0130619900301098,0.0,0.0,0.0,-0.0074637993238866,60.0,8.70177936553955,-0.0,-6.757929327250167e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.85888671875,0.0,0.0,9.343018609797582e-05,298.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85906982421875,0.0,0.0,9.838650294113904e-05,298.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8600158691406,0.0,0.0,7.266795000759885e-05,298.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.858642578125,0.0,0.0,9.838650294113904e-05,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85888671875,0.0,0.0,0.0004667030007112,286.0079040527344,294.1499938964844,292.3066711425781,291.93634033203125,292.3909606933594,292.1132202148437,286.8534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954926790669,5.337033481822573e-09,0.0009954873239621,-0.0130345746874809,0.0,0.0,0.0,-0.007458611857146,60.0,8.73178482055664,-0.0,-6.756714299172017e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622741699219,0.0,0.0,9.342187695438042e-05,298.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8624572753906,0.0,0.0,9.83777572400868e-05,298.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634033203125,0.0,0.0,7.266148895723745e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620300292969,0.0,0.0,9.83777572400868e-05,298.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622741699219,0.0,0.0,0.0004666615277528,286.01141357421875,294.1499938964844,292.3337097167969,291.9548645019531,292.3904113769531,292.1344909667969,286.8563842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995404087007,5.326684426876227e-09,0.0009953988483175,-0.0130074620246887,0.0,0.0,0.0,-0.0074534812010824,60.0,8.761018753051758,-0.0,-6.755512771405847e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656616210937,0.0,0.0,9.341372788185254e-05,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8658447265625,0.0,0.0,9.836917888605969e-05,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667907714844,0.0,0.0,7.26551515981555e-05,298.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86541748046875,0.0,0.0,9.836917161010206e-05,298.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656616210937,0.0,0.0,0.000466620811494,286.0149230957031,294.1499938964844,292.3609313964844,291.972900390625,292.3900451660156,292.1562194824219,286.8593444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953172411769,5.316527218468536e-09,0.0009953120024874,-0.0129808522760868,0.0,0.0,0.0,-0.0074484460055828,60.0,8.789679527282715,-0.0,-6.754333981007221e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690490722656,0.0,0.0,9.340590622741728e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692321777344,0.0,0.0,9.83609352260828e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8701477050781,0.0,0.0,7.264906889759004e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8688049316406,0.0,0.0,9.83609352260828e-05,298.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690490722656,0.0,0.0,0.0004665817250497,286.0184326171875,294.1499938964844,292.38836669921875,291.9905090332031,292.3899841308594,292.17852783203125,286.8622741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952338878065,5.306777683955488e-09,0.0009952285327017,-0.0129553107544779,0.0,0.0,0.0,-0.0074436124414205,60.0,8.817557334899902,-0.0,-6.753202796971891e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724365234375,0.0,0.0,9.339841199107468e-05,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87261962890625,0.0,0.0,9.835304808802904e-05,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87353515625,0.0,0.0,7.264324085554108e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721923828125,0.0,0.0,9.835304808802904e-05,298.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724365234375,0.0,0.0,0.0004665442975237,286.0219421386719,294.1499938964844,292.4159851074219,292.0076904296875,292.39013671875,292.2012634277344,286.8652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951540268957,5.297438931961551e-09,0.0009951486717909,-0.0129308439791202,0.0,0.0,0.0,-0.0074389828369021,60.0,8.84489917755127,-0.0,-6.752118508757121e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758239746094,0.0,0.0,9.33914925553836e-05,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8760070800781,0.0,0.0,9.834575757849962e-05,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8769226074219,0.0,0.0,7.263785664690658e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8755798339844,0.0,0.0,9.834575757849962e-05,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758239746094,0.0,0.0,0.0004665097221732,286.02545166015625,294.1499938964844,292.4437866210937,292.02447509765625,292.3905639648437,292.2245178222656,286.8681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950802195817,5.288810722703374e-09,0.0009950749808922,-0.0129082398489117,0.0,0.0,0.0,-0.0074347057379782,60.0,8.871508598327637,-0.0,-6.751117354042435e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87921142578125,0.0,0.0,9.338508971268312e-05,298.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.87939453125,0.0,0.0,9.833901276579128e-05,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8803100585937,0.0,0.0,7.263287261594087e-05,298.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.87896728515625,0.0,0.0,9.833901276579128e-05,298.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87921142578125,0.0,0.0,0.0004664777370635,286.0289611816406,294.1499938964844,292.4718017578125,292.0408630371094,292.3912048339844,292.2481689453125,286.8711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950120002031,5.280829995513159e-09,0.0009950066450983,-0.0128873316571116,0.0,0.0,0.0,-0.0074307490140199,60.0,8.897560119628906,-0.0,-6.75019151685774e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8825988769531,0.0,0.0,9.337942901765928e-05,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8827819824219,0.0,0.0,9.833305375650524e-05,298.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836669921875,0.0,0.0,7.262847066158429e-05,298.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8823547363281,0.0,0.0,9.833305375650524e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.882568359375,0.0,0.0,0.0004664494481403,286.0324401855469,294.1499938964844,292.4999389648437,292.0568542480469,292.3921203613281,292.2722473144531,286.87408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949515806511,5.273773417968641e-09,0.0009949463419616,-0.0128688449040055,0.0,0.0,0.0,-0.0074272509664297,60.0,8.923011779785156,-0.0,-6.749372261083408e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.885986328125,0.0,0.0,9.337447409052402e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861694335937,0.0,0.0,9.832783689489588e-05,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8870544433594,0.0,0.0,7.262462168000638e-05,298.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857421875,0.0,0.0,9.832783689489588e-05,298.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8859558105469,0.0,0.0,0.0004664247389882,286.03594970703125,294.1499938964844,292.5282592773437,292.0724792480469,292.39324951171875,292.2966613769531,286.8770446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948988445103,5.2676032424869845e-09,0.0009948936058208,-0.0128526799380779,0.0,0.0,0.0,-0.0074241920374333,60.0,8.94797420501709,-0.0,-6.748656744548498e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88934326171875,0.0,0.0,9.337053779745474e-05,298.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8895263671875,0.0,0.0,9.83236895990558e-05,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,7.262155850185081e-05,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,9.83236895990558e-05,298.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.88934326171875,0.0,0.0,0.0004664050647988,286.0394592285156,294.1499938964844,292.5567321777344,292.0877380371094,292.3946228027344,292.3215026855469,286.8800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948568185791,5.262690727647623e-09,0.0009948515798896,-0.0128398109227418,0.0,0.0,0.0,-0.0074217566289007,60.0,8.972289085388184,-0.0,-6.748086889274418e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927307128906,0.0,0.0,9.33673873078078e-05,298.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8929138183594,0.0,0.0,9.832037903834134e-05,298.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.893798828125,0.0,0.0,7.261910650413483e-05,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8925170898437,0.0,0.0,9.832037176238372e-05,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927307128906,0.0,0.0,0.0004663893196266,286.0429382324219,294.1499938964844,292.5853576660156,292.1026611328125,292.396240234375,292.3466186523437,286.88299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948232909664,5.258765867210968e-09,0.0009948180522769,-0.0128295281901955,0.0,0.0,0.0,-0.0074198110960423,60.0,8.99617862701416,-0.0,-6.747631431380796e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
