time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817660,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8961181640625,0.0,0.0,9.336541552329436e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.89630126953125,0.0,0.0,9.831829811446367e-05,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8971862792969,0.0,0.0,7.261757127707824e-05,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8958740234375,0.0,0.0,9.831829083850609e-05,298.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8961181640625,0.0,0.0,0.000466379453428,286.04644775390625,294.1499938964844,292.6141052246094,292.1172790527344,292.3981018066406,292.3721008300781,286.885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948022197932,5.2563011720963004e-09,0.0009947968646883,-0.0128230713307857,0.0,0.0,0.0,-0.0074185892008244,60.0,9.019537925720217,-0.0,-6.747345082658286e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995056152344,0.0,0.0,9.33645060285926e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8996887207031,0.0,0.0,9.831734496401624e-05,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005432128906,0.0,0.0,7.261686550918967e-05,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992614746094,0.0,0.0,9.831734496401624e-05,298.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995056152344,0.0,0.0,0.0004663749423343,286.0499267578125,294.1499938964844,292.6429748535156,292.1315612792969,292.400146484375,292.3978576660156,286.88897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947925573214,5.255172297324861e-09,0.0009947872022166,-0.0128201134502887,0.0,0.0,0.0,-0.0074180294759571,60.0,9.04248046875,-0.0,-6.747214342794905e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90289306640625,0.0,0.0,9.336484799860044e-05,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.903076171875,0.0,0.0,9.831770148593932e-05,298.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9039306640625,0.0,0.0,7.261712744366378e-05,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,9.831769420998172e-05,298.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90289306640625,0.0,0.0,0.0004663766303565,286.0534362792969,294.1499938964844,292.6719665527344,292.1455383300781,292.4024658203125,292.4239807128906,286.8919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947960497811,5.255589297092911e-09,0.0009947908110916,-0.0128212058916687,0.0,0.0,0.0,-0.0074182362295687,60.0,9.064912796020508,-0.0,-6.747262659700938e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9062805175781,0.0,0.0,9.336638322565705e-05,298.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90643310546875,0.0,0.0,9.831931674852969e-05,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073181152344,0.0,0.0,7.261832797667012e-05,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9060363769531,0.0,0.0,9.831931674852969e-05,298.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90625,0.0,0.0,0.0004663843137677,286.0569152832031,294.1499938964844,292.7010803222656,292.15924072265625,292.4049987792969,292.4503479003906,286.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948124643415,5.257502433408945e-09,0.0009948071092367,-0.0128262182697653,0.0,0.0,0.0,-0.0074191843159496,60.0,9.08698272705078,-0.0,-6.74748505957723e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096374511719,0.0,0.0,9.33693372644484e-05,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9098205566406,0.0,0.0,9.832242358243092e-05,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9106750488281,0.0,0.0,7.262061990331858e-05,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.909423828125,0.0,0.0,9.832242358243092e-05,298.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096374511719,0.0,0.0,0.0004663990694098,286.0604248046875,294.1499938964844,292.73028564453125,292.17266845703125,292.4078063964844,292.4770812988281,286.8979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948438964784,5.261178159798874e-09,0.0009948385413736,-0.0128358481451869,0.0,0.0,0.0,-0.0074210064485669,60.0,9.108613014221191,-0.0,-6.747911385218687e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130249023437,0.0,0.0,9.337360097561032e-05,298.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132080078125,0.0,0.0,9.832691284827888e-05,298.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140625,0.0,0.0,7.262393773999065e-05,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9128112792969,0.0,0.0,9.832691284827888e-05,298.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130249023437,0.0,0.0,0.0004664203443098,286.0639038085937,294.1499938964844,292.75958251953125,292.18585205078125,292.41082763671875,292.5040588378906,286.9010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948891820386,5.2664836935889525e-09,0.0009948839433491,-0.012849748134613,0.0,0.0,0.0,-0.0074236369691789,60.0,9.12990665435791,-0.0,-6.748526715227855e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164123535156,0.0,0.0,9.33792907744646e-05,298.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.91656494140625,0.0,0.0,9.833290823735295e-05,298.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9174194335937,0.0,0.0,7.262836879817769e-05,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161682128906,0.0,0.0,9.833290823735295e-05,298.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164123535156,0.0,0.0,0.000466448807856,286.0673828125,294.1499938964844,292.7889404296875,292.19879150390625,292.4140930175781,292.53131103515625,286.9040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949498344212,5.2735771305378876e-09,0.0009949445957317,-0.0128683308139443,0.0,0.0,0.0,-0.0074271531775593,60.0,9.150879859924316,-0.0,-6.749349523715864e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197998046875,0.0,0.0,9.338645031675696e-05,298.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9199523925781,0.0,0.0,9.834044612944126e-05,298.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208068847656,0.0,0.0,7.263392762979493e-05,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195556640625,0.0,0.0,9.834044612944126e-05,298.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197692871094,0.0,0.0,0.0004664845473598,286.07086181640625,294.1499938964844,292.81842041015625,292.21148681640625,292.41754150390625,292.5588073730469,286.90704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995026086457,5.282488224622739e-09,0.0009950207313522,-0.0128916762769222,0.0,0.0,0.0,-0.007431570906192,60.0,9.171563148498535,-0.0,-6.750383363396395e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92315673828125,0.0,0.0,9.339522512163968e-05,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.92333984375,0.0,0.0,9.834968659561127e-05,298.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241638183594,0.0,0.0,7.264075975399464e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9229431152344,0.0,0.0,9.834968659561127e-05,298.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.92315673828125,0.0,0.0,0.0004665283777285,286.0743408203125,294.1499938964844,292.8479309082031,292.2239990234375,292.4212951660156,292.58660888671875,286.9100952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951195679605,5.293418592344778e-09,0.0009951142128556,-0.0129203125834465,0.0,0.0,0.0,-0.0074369898065924,60.0,9.191920280456545,-0.0,-6.751652392722465e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9265441894531,0.0,0.0,9.340530959889291e-05,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267272949219,0.0,0.0,9.836030949372798e-05,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92755126953125,0.0,0.0,7.264860323630273e-05,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.92633056640625,0.0,0.0,9.836030949372798e-05,298.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9265441894531,0.0,0.0,0.0004665787855628,286.0778503417969,294.1499938964844,292.87750244140625,292.2362976074219,292.4252319335937,292.6145935058594,286.9131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952270193025,5.3059854288051164e-09,0.0009952216641977,-0.0129532348364591,0.0,0.0,0.0,-0.007443219423294,60.0,9.212069511413574,-0.0,-6.753110426416242e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,9.341716213384645e-05,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300842285156,0.0,0.0,9.83727877610363e-05,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.930908203125,0.0,0.0,7.26578218745999e-05,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9297180175781,0.0,0.0,9.83727877610363e-05,298.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.000466637982754,286.0813293457031,294.1499938964844,292.9071350097656,292.2484130859375,292.429443359375,292.64288330078125,286.9161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953532135114,5.320745621872902e-09,0.0009953478584066,-0.0129919033497571,0.0,0.0,0.0,-0.0074505363591015,60.0,9.231958389282228,-0.0,-6.75482354495216e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,9.343031706521288e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334716796875,0.0,0.0,9.838664118433373e-05,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,7.266805187100545e-05,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330749511719,0.0,0.0,9.838664118433373e-05,298.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93328857421875,0.0,0.0,0.0004667036700993,286.0848083496094,294.1499938964844,292.93682861328125,292.2603759765625,292.4338073730469,292.6713562011719,286.91925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954933775588,5.33712984918111e-09,0.000995488022454,-0.0130348280072212,0.0,0.0,0.0,-0.007458658888936,60.0,9.251683235168455,-0.0,-6.75672566785579e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366760253906,0.0,0.0,9.344528371002524e-05,298.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9368591308594,0.0,0.0,9.840240090852605e-05,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9376525878906,0.0,0.0,7.267969340318814e-05,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364624023437,0.0,0.0,9.840240090852605e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366760253906,0.0,0.0,0.0004667784378398,286.0882873535156,294.1499938964844,292.9665222167969,292.2721862792969,292.4384765625,292.7001037597656,286.9223022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956527501344,5.3557740464782455e-09,0.0009956473950296,-0.0130836712196469,0.0,0.0,0.0,-0.0074679013341665,60.0,9.271206855773926,-0.0,-6.758889981028915e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400634765625,0.0,0.0,9.346149454358964e-05,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9402160644531,0.0,0.0,9.841947030508892e-05,298.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,7.269230263773352e-05,298.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398498535156,0.0,0.0,9.841947030508892e-05,298.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400634765625,0.0,0.0,0.0004668594337999,286.0917663574219,294.1499938964844,292.9962463378906,292.28387451171875,292.4433288574219,292.7290344238281,286.9253845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995825510472,5.375969891474597e-09,0.0009958201553672,-0.0131365805864334,0.0,0.0,0.0,-0.0074779135175049,60.0,9.29061222076416,-0.0,-6.761235482599659e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9434509277344,0.0,0.0,9.34795243665576e-05,298.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.943603515625,0.0,0.0,9.843845327850433e-05,298.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94439697265625,0.0,0.0,7.270632340805605e-05,298.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432373046875,0.0,0.0,9.843845327850433e-05,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94342041015625,0.0,0.0,0.0004669494810514,286.09521484375,294.1499938964844,293.0260009765625,292.2954406738281,292.44842529296875,292.7581787109375,286.928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960174793377,5.398426150549085e-09,0.0009960121242329,-0.0131954122334718,0.0,0.0,0.0,-0.0074890460819005,60.0,9.3098783493042,-0.0,-6.763843884982634e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468078613281,0.0,0.0,9.349882748210804e-05,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9469909667969,0.0,0.0,9.845878230407834e-05,298.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9477844238281,0.0,0.0,7.272133370861411e-05,298.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94659423828125,0.0,0.0,9.845878230407834e-05,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468078613281,0.0,0.0,0.0004670459020417,286.09869384765625,294.1499938964844,293.0557556152344,292.3069152832031,292.4537353515625,292.7875061035156,286.9315490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962231852114,5.4224744694408855e-09,0.0009962177136912,-0.0132584134116768,0.0,0.0,0.0,-0.0075009674765169,60.0,9.329062461853027,-0.0,-6.766637028476907e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501953125,0.0,0.0,9.35196439968422e-05,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9503479003906,0.0,0.0,9.848070476436988e-05,298.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9511413574219,0.0,0.0,7.273752999026328e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9499816894531,0.0,0.0,9.848070476436988e-05,298.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501953125,0.0,0.0,0.0004671498900279,286.1021728515625,294.1499938964844,293.08551025390625,292.3182678222656,292.4592590332031,292.8170471191406,286.93463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964449563995,5.448409279296129e-09,0.0009964394848793,-0.0133263571187853,0.0,0.0,0.0,-0.0075138248503208,60.0,9.348180770874023,-0.0,-6.769650440219267e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535827636719,0.0,0.0,9.354186477139592e-05,298.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537353515625,0.0,0.0,9.850410424405708e-05,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9545288085937,0.0,0.0,7.275481038959697e-05,298.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.953369140625,0.0,0.0,9.850410424405708e-05,298.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535827636719,0.0,0.0,0.0004672608629334,286.10565185546875,294.1499938964844,293.115234375,292.32958984375,292.4649658203125,292.84674072265625,286.937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966816287487,5.4760866952108245e-09,0.0009966761572286,-0.0133988661691546,0.0,0.0,0.0,-0.0075275455601513,60.0,9.367252349853516,-0.0,-6.772867067184053e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569702148437,0.0,0.0,9.356564987683667e-05,298.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571228027344,0.0,0.0,9.852915536612272e-05,298.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9579162597656,0.0,0.0,7.277331314980984e-05,298.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9567565917969,0.0,0.0,9.852915536612272e-05,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569396972656,0.0,0.0,0.000467379722977,286.109130859375,294.1499938964844,293.1449584960937,292.3408508300781,292.470947265625,292.87664794921875,286.9408569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969350649043,5.505725209076218e-09,0.0009969295933842,-0.0134765114635229,0.0,0.0,0.0,-0.0075422385707497,60.0,9.38631534576416,-0.0,-6.776312488909755e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,9.35905845835805e-05,298.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604797363281,0.0,0.0,9.85554070211947e-05,298.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9612731933594,0.0,0.0,7.279270357685164e-05,298.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9601135253906,0.0,0.0,9.85554070211947e-05,298.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0004675042582675,286.11260986328125,294.1499938964844,293.1746826171875,292.3520812988281,292.47711181640625,292.9066772460937,286.9439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972007246688,5.536782143877872e-09,0.0009971951367333,-0.0135578727349638,0.0,0.0,0.0,-0.007557634729892,60.0,9.405389785766602,-0.0,-6.779923467092885e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637145996094,0.0,0.0,9.361674165120348e-05,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638671875,0.0,0.0,9.8582953796722e-05,298.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96466064453125,0.0,0.0,7.281304715434089e-05,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635009765625,0.0,0.0,9.8582953796722e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637145996094,0.0,0.0,0.0004676349053625,286.1160583496094,294.1499938964844,293.204345703125,292.36328125,292.4834899902344,292.9368896484375,286.94708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974793065339,5.569368077829041e-09,0.0009974738350138,-0.0136432396247982,0.0,0.0,0.0,-0.00757378898561,60.0,9.424492835998535,-0.0,-6.78371350204543e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96710205078125,0.0,0.0,9.364413563162088e-05,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9672546386719,0.0,0.0,9.861179569270462e-05,298.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.968017578125,0.0,0.0,7.283435115823522e-05,298.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9668884277344,0.0,0.0,9.861179569270462e-05,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96710205078125,0.0,0.0,0.0004677717515733,286.1195373535156,294.1499938964844,293.23394775390625,292.37451171875,292.49005126953125,292.9671936035156,286.9502258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977711597457,5.6034927808923385e-09,0.0009977655718103,-0.0137326382100582,0.0,0.0,0.0,-0.0075907059945166,60.0,9.443629264831545,-0.0,-6.787683304310121e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704895019531,0.0,0.0,9.367277380079032e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706420898437,0.0,0.0,9.864196181297302e-05,298.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9714050292969,0.0,0.0,7.285662286449224e-05,298.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.97027587890625,0.0,0.0,9.86419545370154e-05,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.970458984375,0.0,0.0,0.0004679147969,286.1230163574219,294.1499938964844,293.2635192871094,292.3857116699219,292.4968566894531,292.9976501464844,286.953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980762843042,5.639173128457742e-09,0.0009980706963688,-0.013826111331582,0.0,0.0,0.0,-0.0076083946041762,60.0,9.462890625,-0.0,-6.791835716057903e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9738464355469,0.0,0.0,9.370233601657674e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739990234375,0.0,0.0,9.86730883596465e-05,298.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747619628906,0.0,0.0,7.287962216651067e-05,298.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736633300781,0.0,0.0,9.86730883596465e-05,298.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9738464355469,0.0,0.0,0.0004680624988395,286.12646484375,294.1499938964844,293.29302978515625,292.39697265625,292.5038757324219,293.0282287597656,286.9565124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983913041651,5.676003667076657e-09,0.0009983855998143,-0.0139225972816348,0.0,0.0,0.0,-0.0076266531832516,60.0,9.48225212097168,-0.0,-6.79612313092548e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97723388671875,0.0,0.0,9.373277134727688e-05,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9773864746094,0.0,0.0,9.870513895293698e-05,298.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781494140625,0.0,0.0,7.290329085662961e-05,298.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.97705078125,0.0,0.0,9.870513895293698e-05,298.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97723388671875,0.0,0.0,0.000468214508146,286.12994384765625,294.1499938964844,293.3224792480469,292.4082946777344,292.5110778808594,293.0588684082031,286.95965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987155208364,5.713916895189186e-09,0.0009987098164856,-0.0140219181776046,0.0,0.0,0.0,-0.0076454482041299,60.0,9.501727104187012,-0.0,-6.800538443485493e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9806213378906,0.0,0.0,9.376411617267876e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98077392578125,0.0,0.0,9.873814997263251e-05,298.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815368652344,0.0,0.0,7.292767259059474e-05,298.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804077148437,0.0,0.0,9.873814997263251e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9806213378906,0.0,0.0,0.0004683710867539,286.1334228515625,294.1499938964844,293.3518371582031,292.419677734375,292.5184936523437,293.0896301269531,286.9628295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990495163947,5.7529705443926105e-09,0.0009990438120439,-0.0141242276877164,0.0,0.0,0.0,-0.0076648090034723,60.0,9.521368980407717,-0.0,-6.80508733807983e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9840087890625,0.0,0.0,9.379618859384208e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,9.877191769191997e-05,298.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9848937988281,0.0,0.0,7.295261457329616e-05,298.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9837951660156,0.0,0.0,9.877191769191997e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9840087890625,0.0,0.0,0.0004685312742367,286.1368713378906,294.1499938964844,293.381103515625,292.43115234375,292.5260925292969,293.12042236328125,286.96600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993911953642,5.792920809710722e-09,0.0009993853745982,-0.0142288841307163,0.0,0.0,0.0,-0.0076846135780215,60.0,9.54118537902832,-0.0,-6.80974281408453e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873962402344,0.0,0.0,9.382887947140262e-05,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.987548828125,0.0,0.0,9.880634752335028e-05,298.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98828125,0.0,0.0,7.297804404515773e-05,298.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,9.880634752335028e-05,298.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873962402344,0.0,0.0,0.0004686946049332,286.1403503417969,294.1499938964844,293.4102783203125,292.4427185058594,292.53387451171875,293.1512756347656,286.9691772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997395100072,5.8336504515921214e-09,0.0009997336892411,-0.0143355829641222,0.0,0.0,0.0,-0.0077048051171004,60.0,9.56117057800293,-0.0,-6.81449066064488e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99078369140625,0.0,0.0,9.386212332174182e-05,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9909362792969,0.0,0.0,9.88413521554321e-05,298.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916687011719,0.0,0.0,7.300389552256092e-05,298.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9905700683594,0.0,0.0,9.884134487947448e-05,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9907531738281,0.0,0.0,0.000468860642286,286.143798828125,294.1499938964844,293.4393615722656,292.45440673828125,292.5418701171875,293.1821594238281,286.97235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000936454162,5.875061770410639e-09,0.0010000878246501,-0.0144440662115812,0.0,0.0,0.0,-0.007725334726274,60.0,9.581432342529297,-0.0,-6.819319509077104e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9941711425781,0.0,0.0,9.389573096996172e-05,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942932128906,0.0,0.0,9.887674968922512e-05,298.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950561523437,0.0,0.0,7.303003803826869e-05,298.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99395751953125,0.0,0.0,9.88767424132675e-05,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.994140625,0.0,0.0,0.0004690285422839,286.14727783203125,294.1499938964844,293.46832275390625,292.4662475585937,292.550048828125,293.21307373046875,286.9755554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004517389461,5.91693805063187e-09,0.00100044591818,-0.0145537676289677,0.0,0.0,0.0,-0.0077460943721234,60.0,9.601934432983398,-0.0,-6.824204490385456e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99755859375,0.0,0.0,9.392960055265576e-05,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9976806640625,0.0,0.0,9.891240915749222e-05,298.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984130859375,0.0,0.0,7.305638428078964e-05,298.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9973449707031,0.0,0.0,9.891240915749222e-05,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9975280761719,0.0,0.0,0.0004691977228503,286.1507568359375,294.1499938964844,293.4971923828125,292.478271484375,292.5584411621094,293.2439880371094,286.978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008126264438,5.9591318546381444e-09,0.0010008066892623,-0.0146642997860908,0.0,0.0,0.0,-0.0077670118771493,60.0,9.622699737548828,-0.0,-6.829127841001539e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009155273437,0.0,0.0,9.396362293045968e-05,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010681152344,0.0,0.0,9.894823597278446e-05,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018005371094,0.0,0.0,7.308283966267481e-05,298.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.000732421875,0.0,0.0,9.894823597278446e-05,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009155273437,0.0,0.0,0.0004693676601164,286.1542053222656,294.1499938964844,293.5259094238281,292.4904479980469,292.5669860839844,293.27490234375,286.9819641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011750273406,6.0015121761125564e-09,0.0010011690901592,-0.0147753208875656,0.0,0.0,0.0,-0.00778802158311,60.0,9.643725395202637,-0.0,-6.834075350070634e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043029785156,0.0,0.0,9.399765986017884e-05,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00445556640625,0.0,0.0,9.898407733999191e-05,298.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00518798828125,0.0,0.0,7.310931687243283e-05,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0041198730469,0.0,0.0,9.898407733999191e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043029785156,0.0,0.0,0.0004695376846939,286.1576843261719,294.1499938964844,293.5544738769531,292.5028076171875,292.5757141113281,293.3057556152344,286.98516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015377774834,6.043917810671928e-09,0.0010015317238867,-0.0148864071816205,0.0,0.0,0.0,-0.0078090438619256,60.0,9.66509246826172,-0.0,-6.839027122396146e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0076904296875,0.0,0.0,9.40315512707457e-05,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0078430175781,0.0,0.0,9.901977318804712e-05,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085754394531,0.0,0.0,7.313567766686901e-05,298.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.00750732421875,0.0,0.0,9.90197659120895e-05,298.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0076904296875,0.0,0.0,0.0004697069816756,286.1611328125,294.1499938964844,293.5829162597656,292.5154113769531,292.5846252441406,293.3365783691406,286.9883728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018987813964,6.086142700922892e-09,0.0010018927277997,-0.0149970194324851,0.0,0.0,0.0,-0.0078299762681126,60.0,9.686776161193848,-0.0,-6.843959710067794e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0110778808594,0.0,0.0,9.406520257471128e-05,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01123046875,0.0,0.0,9.905520710162818e-05,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0119323730469,0.0,0.0,7.316184928640723e-05,298.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0108947753906,0.0,0.0,9.905520710162818e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0110778808594,0.0,0.0,0.0004698750854004,286.16461181640625,294.1499938964844,293.6112060546875,292.5282287597656,292.5937194824219,293.3673095703125,286.9916076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022573405876,6.128066942778787e-09,0.0010022512869909,-0.0151068437844514,0.0,0.0,0.0,-0.0078507605940103,60.0,9.708834648132324,-0.0,-6.84885890223086e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01446533203125,0.0,0.0,9.409841732122004e-05,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146179199219,0.0,0.0,9.909018262987956e-05,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01531982421875,0.0,0.0,7.318767893593758e-05,298.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142822265625,0.0,0.0,9.909018262987956e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.01446533203125,0.0,0.0,0.0004700410063378,286.1680603027344,294.1499938964844,293.6393127441406,292.54132080078125,292.6029968261719,293.3979797363281,286.9948425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002611243166,6.169442734460517e-09,0.0010026050731539,-0.0152152311056852,0.0,0.0,0.0,-0.0078712720423936,60.0,9.73127555847168,-0.0,-6.853695566633179e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0178527832031,0.0,0.0,9.413108637090772e-05,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180053710937,0.0,0.0,9.912458335747942e-05,298.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0187072753906,0.0,0.0,7.321309385588393e-05,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0176696777344,0.0,0.0,9.912458335747942e-05,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0178527832031,0.0,0.0,0.0004702041915152,286.1715393066406,294.1499938964844,293.6672668457031,292.5546875,292.6124267578125,293.42852783203125,286.9980773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029593249782,6.210145730989325e-09,0.0010029531549662,-0.0153218545019626,0.0,0.0,0.0,-0.0078914500772953,60.0,9.754112243652344,-0.0,-6.858455492420036e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.021240234375,0.0,0.0,9.416307148057967e-05,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213928222656,0.0,0.0,9.915827104123308e-05,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0220947265625,0.0,0.0,7.323797035496682e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02105712890625,0.0,0.0,9.915826376527548e-05,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.021240234375,0.0,0.0,0.0004703639715444,286.17498779296875,294.1499938964844,293.6950378417969,292.5683288574219,292.6219787597656,293.458984375,287.0013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033000726252,6.2499925235215414e-09,0.0010032939026132,-0.0154262362048029,0.0,0.0,0.0,-0.0079112043604254,60.0,9.777316093444824,-0.0,-6.863116652766621e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.024658203125,0.0,0.0,9.419408161193132e-05,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0247802734375,0.0,0.0,9.919091826304792e-05,298.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0254821777344,0.0,0.0,7.326208287850022e-05,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0244445800781,0.0,0.0,9.919091826304792e-05,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0246276855469,0.0,0.0,0.0004705188621301,286.178466796875,294.1499938964844,293.7226257324219,292.5823059082031,292.6317443847656,293.4892883300781,287.0046081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036304593086,6.288621179351139e-09,0.0010036241728812,-0.0155274253338575,0.0,0.0,0.0,-0.0079303542152047,60.0,9.801069259643556,-0.0,-6.867637125651528e-08,0.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
