time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820000,298.7177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0280456542969,0.0,0.050000000745058,9.42240803851746e-05,298.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0281677246094,0.0,0.050000000745058,9.922251047100872e-05,298.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02886962890625,0.0,0.050000000745058,7.328541687456891e-05,298.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0278625488281,0.0,0.050000000745058,9.922251047100872e-05,298.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.02801513671875,0.0,0.050000000745058,0.0004706687177531,286.1819152832031,285.4460144042969,293.75,292.5965881347656,292.64166259765625,293.5194396972656,287.00787353515625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039501357823,6.325995283162911e-09,0.0010039437329396,-0.0156253278255462,0.0,0.0,0.0,-0.0079488819465041,60.0,9.825240135192873,-0.0,-6.872011937275603e-08,1.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7148742675781,0.4840298593044281,0.050000000745058,0.0418058335781097,298.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.71490478515625,0.4840298593044281,0.050000000745058,0.0440235547721385,298.8262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71502685546875,0.4840298593044281,0.050000000745058,0.0325156487524509,298.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71484375,0.4840298593044281,0.050000000745058,0.0440235547721385,298.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7148742675781,0.4840298593044281,0.050000000745058,0.2088287770748138,286.8339538574219,285.4121398925781,293.7773132324219,292.6110534667969,296.795166015625,297.6722717285156,287.22772216796875,1.0,0.1763481348752975,0.0917648822069168,0.0917648822069168,1.0,1.0,-0.4453979432582855,0.0008689109818078,0.4445290267467499,-0.1283715814352035,0.0,0.0,0.0,36.04750442504883,60.0,1301.081298828125,0.0,32.391441345214844,1.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.6418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.77691650390625,0.4707126021385193,0.050000000745058,0.0466593392193317,298.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.77691650390625,0.4707126021385193,0.050000000745058,0.0491345301270484,298.7752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7769470214844,0.4707126021385193,0.050000000745058,0.0362905971705913,298.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.77691650390625,0.4707126021385193,0.050000000745058,0.0491345301270484,298.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.77691650390625,0.4707126021385193,0.050000000745058,0.2330730706453323,287.8977966308594,285.3782043457031,293.8046569824219,292.62548828125,297.30615234375,298.6759033203125,288.6344299316406,1.0,0.200791984796524,0.1835297644138336,0.1835297644138336,1.0,1.0,-0.4971619546413421,0.0206248685717582,0.4765370786190033,-0.1212580502033233,0.0,0.0,0.0,50.61534118652344,60.0,2682.2353515625,0.0,49.84922790527344,1.0,281.26416015625,283.7890319824219,297.1191101074219,298.9424743652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.272512913166876e-21,-4.636256860480222e-21,-4.636256456583439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.6089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1111755371094,0.4583900570869446,0.050000000745058,0.0470326356589794,298.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1111755371094,0.4583900570869446,0.050000000745058,0.0495276302099227,298.7387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1111755371094,0.4583900570869446,0.050000000745058,0.0365809388458728,298.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1111755371094,0.4583900570869446,0.050000000745058,0.0495276302099227,298.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1111755371094,0.4583900570869446,0.050000000745058,0.2349377423524856,289.2143249511719,285.34423828125,293.8320617675781,292.639892578125,297.29473876953125,298.6835632324219,288.9691772460937,1.0,0.2089186906814575,0.2752946615219116,0.2752946615219116,1.0,1.0,-0.5011427998542786,0.0436293110251426,0.4575135111808777,-0.0993156358599662,1.0,1.0,0.0,56.35375595092773,60.0,11382.1357421875,0.0,55.24509811401367,1.0,281.5077209472656,289.434814453125,297.5783996582031,298.711669921875,293.1499938964844,293.1499938964844,283.1499938964844,1533.8397216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1360395699739456,1.0,0.0,0.0,0.7804059982299805,0.780417799949646,9.878923634687453e-08,4.139795303344727,4.139784336090088,1.0731585462053772e-05,0.0,0.0,-0.0,5666.236328125,0.0,16.632171630859375,1866.400146484375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17820240,298.5765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7669372558594,0.4535388350486755,0.050000000745058,0.0471206158399581,298.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7669372558594,0.4535388350486755,0.050000000745058,0.0496202781796455,298.7038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7669372558594,0.4535388350486755,0.050000000745058,0.0366493687033653,298.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7669372558594,0.4535388350486755,0.050000000745058,0.0496202781796455,298.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7669372558594,0.4535388350486755,0.050000000745058,0.235377237200737,287.5845642089844,285.3102111816406,293.8594970703125,292.654296875,297.2723388671875,298.6446228027344,286.5865173339844,1.0,0.2119498550891876,0.3670595288276672,0.3670595288276672,1.0,1.0,-0.5020807981491089,0.0812189280986785,0.4208618402481079,-0.0621228851377964,1.0,1.0,0.0,58.58612823486328,60.0,12655.1064453125,0.0,57.26911544799805,1.0,282.0624084472656,286.2266845703125,297.8561096191406,299.0090026855469,293.1499938964844,293.1499938964844,283.1499938964844,1863.645751953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3900332450866699,1.0,0.0,0.0,0.90925532579422,0.909257173538208,5.700437455402607e-08,4.263068199157715,4.263058662414551,9.81028006208362e-06,0.0,0.0,-0.0,4963.03173828125,0.0,23.18627166748047,1895.04638671875,0.0,258.51416015625,0.2355066239833831,1.0,0.0,3.0,1.0,0.0
17820300,298.5372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.4517430663108825,0.050000000745058,0.0471529178321361,298.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.4517430663108825,0.050000000745058,0.0496542938053607,298.6640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.4517430663108825,0.050000000745058,0.0366744920611381,298.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.4517430663108825,0.050000000745058,0.0496542938053607,298.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.4517430663108825,0.050000000745058,0.2355385869741439,285.9517822265625,285.276123046875,293.8869934082031,292.6686706542969,297.2443542480469,298.5975341796875,285.4577331542969,1.0,0.213095560669899,0.4588244259357452,0.4588244259357452,1.0,1.0,-0.5024250745773315,0.1275034099817276,0.3749217092990875,-0.0161352418363094,1.0,1.0,0.0,59.45246505737305,60.0,11748.376953125,0.0,58.043418884277344,1.0,282.5086669921875,285.0473937988281,297.0930480957031,298.30401611328125,293.1499938964844,293.1499938964844,283.1499938964844,3189.544677734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4953556060791015,1.0,0.0,0.0,1.1895654201507568,1.189567804336548,9.451822791106681e-08,4.265836238861084,4.26582670211792,9.786678674572611e-06,0.0,0.0,-0.0,3862.83935546875,0.0,51.53036117553711,1895.4251708984373,0.0,492.8799743652344,0.3008025288581848,1.0,0.0,3.0,1.0,0.0
17820360,298.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2833557128906,0.4510679841041565,0.050000000745058,0.0471652336418628,298.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2833557128906,0.4510679841041565,0.050000000745058,0.0496672615408897,298.6249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2833557128906,0.4510679841041565,0.050000000745058,0.0366840697824955,298.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2833557128906,0.4510679841041565,0.050000000745058,0.0496672615408897,298.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2833557128906,0.4510679841041565,0.050000000745058,0.2356001138687133,285.2255249023437,285.2420349121094,293.9144897460937,292.6830139160156,296.9852905273437,298.5448913574219,285.054443359375,1.0,0.2135261744260788,0.5670595169067383,0.5670595169067383,0.800000011920929,1.0,-0.502556324005127,0.1790880113840103,0.3234683275222778,0.0351719707250595,0.7662068605422974,0.7662068605422974,0.0,59.78826522827149,60.0,10988.54296875,0.0,58.33615493774414,1.0,282.8164367675781,284.6978759765625,296.3490600585937,297.4573974609375,293.1499938964844,293.1499938964844,283.1499938964844,6203.7392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5224704146385193,1.0,0.0,0.0,1.3953522443771362,1.3953559398651123,1.2991922915261966e-07,4.265921592712402,4.265912055969238,9.785949259821791e-06,0.0,0.0,-0.0,3586.376220703125,0.0,88.35257720947266,1895.436767578125,0.0,580.8841552734375,0.3513093888759613,1.0,0.0,3.0,1.0,0.0
17820420,298.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.4508188366889953,0.050000000745058,0.0471698082983493,298.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.4508188366889953,0.050000000745058,0.0496720783412456,298.58935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.4508188366889953,0.050000000745058,0.0366876274347305,298.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.4508188366889953,0.050000000745058,0.0496720783412456,298.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.4508188366889953,0.050000000745058,0.2356229573488235,285.0133972167969,285.2078552246094,293.9420471191406,292.69732666015625,296.4761962890625,298.4949951171875,285.00341796875,1.0,0.213699609041214,0.6752946376800537,0.6752946376800537,0.6000000238418579,1.0,-0.5026049613952637,0.2373961806297302,0.265208750963211,0.093179315328598,0.6025888919830322,0.6025888919830322,0.0,59.91789245605469,60.0,10259.4072265625,0.0,58.4516487121582,1.0,282.9818115234375,284.7686767578125,295.8273620605469,296.7978820800781,293.1499938964844,293.1499938964844,283.1499938964844,14744.5224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5067679286003113,1.0,0.0,0.0,1.3069616556167605,1.3069665431976318,1.139775847036617e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.1796875,0.0,97.5239028930664,1895.4371337890625,0.0,528.1243896484375,0.3593981266021728,1.0,0.0,3.0,1.0,0.0
17820480,298.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.4507496654987335,0.050000000745058,0.0471710748970508,298.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.4507496654987335,0.050000000745058,0.0496734157204628,298.5582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.4507496654987335,0.050000000745058,0.0366886146366596,298.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.4507496654987335,0.050000000745058,0.0496734157204628,298.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.4507496654987335,0.050000000745058,0.2356292903423309,285.0562438964844,285.1736755371094,293.9696044921875,292.71160888671875,295.53277587890625,298.4519348144531,285.1042785644531,1.0,0.2137957066297531,0.7835297584533691,0.7835297584533691,0.4000000059604645,1.0,-0.5026183724403381,0.3568325936794281,0.14578577876091,0.2120214849710464,0.5977891683578491,0.5977891683578491,0.0,59.96739196777344,60.0,10265.8720703125,-0.0,58.51124954223633,1.0,283.0602722167969,284.9764099121094,295.52166748046875,296.3925170898437,293.1499938964844,293.1499938964844,283.1499938964844,17271.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700561761856079,1.0,0.0,0.0,1.2418768405914309,1.2418819665908811,1.0290833074577677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3652.994140625,0.0,93.74622344970705,1895.4371337890625,0.0,423.0885620117188,0.3575256466865539,1.0,0.0,3.0,1.0,0.0
17820540,298.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11834716796875,0.4507406651973724,0.050000000745058,0.0471712350845336,298.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11834716796875,0.4507406651973724,0.050000000745058,0.0496735796332359,298.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11834716796875,0.4507406651973724,0.050000000745058,0.0366887375712394,298.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11834716796875,0.4507406651973724,0.050000000745058,0.0496735796332359,298.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11834716796875,0.4507406651973724,0.050000000745058,0.2356300801038742,285.12274169921875,285.13946533203125,293.9971923828125,292.7258605957031,294.4842834472656,298.41619873046875,285.12274169921875,1.0,0.2138479799032211,0.8917648792266846,0.8917648792266846,0.2000000029802322,1.0,-0.502620279788971,0.4649423360824585,0.0376779362559318,0.3195633590221405,0.645021378993988,0.645021378993988,0.0,59.98674774169922,60.0,10786.337890625,-0.0,58.54476165771485,1.0,283.1029357910156,285.02398681640625,295.4130249023437,296.2525939941406,293.1499938964844,293.1499938964844,283.1499938964844,15159.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4311461746692657,1.0,0.0,0.0,1.3443090915679932,1.3443142175674438,1.2058455922669964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.22705078125,0.0,104.91461181640624,1895.4371337890625,0.0,334.4405212402344,0.3709184527397156,1.0,0.0,3.0,1.0,0.0
17820600,298.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.4507349729537964,0.050000000745058,0.0471713356673717,298.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.4507349729537964,0.050000000745058,0.0496736876666545,298.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.4507349729537964,0.050000000745058,0.0366888158023357,298.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.4507349729537964,0.050000000745058,0.0496736876666545,298.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.4507349729537964,0.050000000745058,0.2356305867433548,285.09576416015625,285.105224609375,294.0248107910156,292.7400817871094,294.0399780273437,298.38653564453125,285.0716857910156,1.0,0.2138659954071045,1.0,1.0,0.0,1.0,-0.5026215314865112,0.5026198625564575,1.703911266304203e-06,0.3570002913475036,0.6472547054290771,0.6472547054290771,0.0,59.99473571777344,60.0,10975.7333984375,-0.0,58.55714416503906,1.0,283.1264343261719,284.9924621582031,295.4364013671875,296.2568359375,293.1499938964844,293.1499938964844,283.1499938964844,15284.6220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.400521844625473,1.0,0.0,0.0,1.4081032276153564,1.4081085920333862,1.3230078366177622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.97705078125,0.0,116.6794891357422,1895.4371337890625,0.0,276.5950012207031,0.3830737471580505,1.0,0.0,3.0,1.0,0.0
17820660,298.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.450727254152298,0.050000000745058,0.047171477228403,298.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.450727254152298,0.050000000745058,0.0496738366782665,298.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.450727254152298,0.050000000745058,0.0366889275610446,298.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.450727254152298,0.050000000745058,0.0496738366782665,298.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.450727254152298,0.050000000745058,0.2356313019990921,285.0577392578125,285.07098388671875,294.05242919921875,292.7543029785156,294.0465087890625,298.3616027832031,285.0500183105469,1.0,0.2138703465461731,1.0,1.0,0.0,1.0,-0.5026230216026306,0.502622663974762,3.589990171803948e-07,0.3569441139698028,0.6400907635688782,0.6400907635688782,0.0,59.99795913696289,60.0,10979.2109375,-0.0,58.56002807617188,1.0,283.1383972167969,284.98583984375,295.5131225585937,296.31719970703125,293.1499938964844,293.1499938964844,283.1499938964844,16423.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3793016374111175,1.0,0.0,0.0,1.419689059257507,1.4196945428848269,1.344868678643252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.365234375,0.0,122.1634292602539,1895.4371337890625,0.0,240.6942596435547,0.3886078894138336,1.0,0.0,3.0,1.0,0.0
17820720,298.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.4507233798503876,0.050000000745058,0.0471715480089187,298.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.4507233798503876,0.050000000745058,0.0496739111840724,298.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.4507233798503876,0.050000000745058,0.0366889834403991,298.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.4507233798503876,0.050000000745058,0.0496739111840724,298.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.4507233798503876,0.050000000745058,0.2356316596269607,285.0482482910156,285.0297241210937,294.080078125,292.7684631347656,294.07391357421875,298.3407287597656,285.0443725585937,1.0,0.2138720452785492,1.0,1.0,0.0,1.0,-0.5026237964630127,0.502623438835144,3.5896977124139084e-07,0.3568784892559051,0.6606255769729614,0.6606255769729614,0.0,59.99920654296875,48.0,11067.6220703125,-0.0,58.56120681762695,1.0,283.14434814453125,284.9713134765625,295.6086730957031,296.4126892089844,293.1499938964844,293.1499938964844,283.1499938964844,16228.3134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3672919273376465,1.0,0.0,0.0,1.4557799100875854,1.455785632133484,1.4141154736080352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.21240234375,0.0,128.61231994628906,1895.4371337890625,0.0,221.3875427246093,0.3956740498542785,1.0,0.0,3.0,1.0,0.0
17820780,298.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.4634732902050018,0.050000000745058,0.046956680715084,298.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.4634732902050018,0.050000000745058,0.0494476445019245,298.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.4634732902050018,0.050000000745058,0.0365218631923198,298.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.4634732902050018,0.050000000745058,0.0494476445019245,298.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.4634732902050018,0.050000000745058,0.2345583438873291,285.0309753417969,284.9981994628906,294.10772705078125,292.7825927734375,294.1015319824219,298.32342529296875,285.01416015625,1.0,0.2037099450826645,1.0,1.0,0.0,1.0,-0.5003349781036377,0.500334620475769,3.5698528222383175e-07,0.3551143407821655,0.6793813705444336,0.6793813705444336,0.0,54.25276184082031,48.0,11159.75390625,-0.0,53.33884048461914,1.0,283.1473083496094,284.9145202636719,295.7090148925781,296.5267028808594,293.1499938964844,293.1499938964844,283.1499938964844,15422.3857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3642744719982147,1.0,0.0,0.0,1.524954319000244,1.524960160255432,1.5516977214247168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.1767578125,0.0,140.3762969970703,1895.4371337890625,0.0,216.6190490722656,0.4074659943580627,1.0,0.0,3.0,1.0,0.0
17820840,298.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.4763757884502411,0.050000000745058,0.0467358343303203,298.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.4763757884502411,0.050000000745058,0.0492150820791721,298.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.4763757884502411,0.050000000745058,0.036350093781948,298.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.4763757884502411,0.050000000745058,0.0492150820791721,298.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.4763757884502411,0.050000000745058,0.2334551662206649,284.9918518066406,284.9652099609375,294.1353759765625,292.7967224121094,294.1291809082031,298.3092041015625,284.9709777832031,1.0,0.1939895451068878,1.0,1.0,0.0,1.0,-0.4979817867279053,0.4979814291000366,3.5494204553288e-07,0.3532847464084625,0.685259997844696,0.685259997844696,0.0,48.34623336791992,36.0,11154.203125,-0.0,48.01855850219727,1.0,283.1487731933594,284.85845947265625,295.7928771972656,296.6233825683594,293.1499938964844,293.1499938964844,283.1499938964844,15651.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3675981760025024,1.0,0.0,0.0,1.5713529586791992,1.5713589191436768,1.64755860510013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.3818359375,0.0,151.25186157226562,1895.4371337890625,0.0,221.87315368652344,0.4173243045806885,1.0,0.0,3.0,1.0,0.0
17820900,298.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.4884538948535919,0.050000000745058,0.0465133674442768,298.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.4884538948535919,0.050000000745058,0.0489808171987533,298.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.4884538948535919,0.050000000745058,0.0361770652234554,298.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.4884538948535919,0.050000000745058,0.0489808171987533,297.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.4884538948535919,0.050000000745058,0.2323439121246338,284.9528503417969,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.29754638671875,284.936767578125,1.0,0.1836604923009872,1.0,1.0,0.0,1.0,-0.4956112802028656,0.4956109225749969,3.528855927470431e-07,0.3514359593391418,0.675258457660675,0.675258457660675,0.0,42.396392822265625,36.0,11112.609375,-0.0,42.7080307006836,1.0,283.1494445800781,284.8206787109375,295.8488464355469,296.6906433105469,293.1499938964844,293.1499938964844,283.1499938964844,16436.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3737348318099975,1.0,0.0,0.0,1.5948902368545532,1.5948965549468994,1.697285938462301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.53955078125,0.0,159.17332458496094,1895.4371337890625,0.0,231.67323303222656,0.4237508773803711,1.0,0.0,3.0,1.0,0.0
17820960,298.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.5021101236343384,0.050000000745058,0.0462903790175914,298.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.5021101236343384,0.050000000745058,0.0487459972500801,298.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.5021101236343384,0.050000000745058,0.0360036268830299,298.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.5021101236343384,0.050000000745058,0.0487459972500801,297.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.5021101236343384,0.050000000745058,0.2312300205230713,284.9284973144531,284.95001220703125,294.190673828125,292.8248291015625,294.1844177246094,298.2880554199219,284.9237365722656,1.0,0.172659769654274,1.0,1.0,0.0,1.0,-0.493235170841217,0.4932348132133484,3.508260988382972e-07,0.3495771884918213,0.6553231477737427,0.6553231477737427,0.0,36.432464599609375,25.0,11012.73828125,-0.0,37.43403625488281,1.0,283.1497497558594,284.81982421875,295.8761291503906,296.7220458984375,293.1499938964844,293.1499938964844,283.1499938964844,17937.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3797484040260315,1.0,0.0,0.0,1.5723804235458374,1.5723868608474731,1.649713965434785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.8271484375,0.0,158.85293579101562,1895.4371337890625,0.0,241.42431640625,0.4228257536888122,1.0,0.0,3.0,1.0,0.0
17821020,298.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.5184565782546997,0.050000000745058,0.046084988862276,298.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.5184565782546997,0.050000000745058,0.048529714345932,298.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.5184565782546997,0.050000000745058,0.0358438827097415,298.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.5184565782546997,0.050000000745058,0.048529714345932,297.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.5184565782546997,0.050000000745058,0.2302040606737136,284.9269104003906,284.95001220703125,294.21832275390625,292.8388366699219,294.2120361328125,298.280517578125,284.93121337890625,1.0,0.1619537621736526,1.0,1.0,0.0,1.0,-0.4910465776920318,0.4910462200641632,3.489269317924482e-07,0.3478515446186065,0.6462786793708801,0.6462786793708801,0.0,30.939245223999023,25.0,10955.9609375,-0.0,32.61979675292969,1.0,283.1498718261719,284.8390808105469,295.8830871582031,296.73095703125,293.1499938964844,293.1499938964844,283.1499938964844,18622.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3839245438575744,1.0,0.0,0.0,1.545413374900818,1.5454198122024536,1.5936126374072046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4245.78173828125,0.0,154.92062377929688,1895.4371337890625,0.0,248.29559326171875,0.4194042682647705,1.0,0.0,3.0,1.0,0.0
17821080,298.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.5435636639595032,0.050000000745058,0.0458591729402542,298.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.5435636639595032,0.050000000745058,0.0482919178903102,298.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.7239338755607605,0.1669480800628662,0.0794336944818496,298.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.5435636639595032,0.050000000745058,0.0482919178903102,297.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.5435636639595032,0.050000000745058,0.2290760725736618,284.939453125,284.95001220703125,294.2459411621094,292.85284423828125,294.239990234375,298.2737731933594,284.9651184082031,1.0,0.1558425277471542,1.0,1.0,0.0,1.0,-0.5411194562911987,0.5411190390586853,3.920424944681145e-07,0.3845382034778595,0.648591935634613,0.648591935634613,0.0,25.28835678100586,43.0,11509.95703125,-0.0,32.34219741821289,1.0,283.1499328613281,284.88641357421875,295.8835144042969,296.7359924316406,293.1499938964844,293.1499938964844,283.1499938964844,18492.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3863145411014557,1.0,0.0,0.0,1.535193681716919,1.535200119018555,1.5726054414244572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.85595703125,0.0,152.23158264160156,1895.4371337890625,0.0,252.2686920166016,0.4172457754611969,1.0,0.0,3.0,1.0,0.0
17821140,298.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1013488769531,0.7349815368652344,0.1655087918043136,0.1230905875563621,298.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.5154208540916443,0.050000000745058,0.048564713448286,298.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.7787702083587646,0.1630754470825195,0.114385575056076,298.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.5154208540916443,0.050000000745058,0.048564713448286,297.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.5154208540916443,0.050000000745058,0.2303700894117355,285.0933837890625,284.95001220703125,294.2735595703125,292.86676025390625,294.2688293457031,298.22772216796875,285.202392578125,1.0,0.187604010105133,1.0,1.0,0.0,1.0,-0.6779527068138123,0.6779521703720093,5.22615493991907e-07,0.4884272217750549,0.7662955522537231,0.7662955522537231,0.0,33.32065200805664,43.0,13955.734375,-0.0,56.228614807128906,1.0,283.14996337890625,285.1145935058594,295.9186706542969,296.847412109375,293.1499938964844,293.1499938964844,283.1499938964844,14357.8369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3919015228748321,1.0,0.0,0.0,1.6470130681991575,1.6470192670822144,1.810037275618015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.408203125,0.0,164.59088134765625,1895.4371337890625,0.0,261.68267822265625,0.432445764541626,1.0,0.0,3.0,1.0,0.0
17821200,298.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3339233398437,0.7433236241340637,0.1585984975099563,0.1457304209470749,298.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2981262207031,0.492281824350357,0.050000000745058,0.0489093028008937,298.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3340148925781,0.7454180121421814,0.1614527404308319,0.1143616437911987,298.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2981262207031,0.492281824350357,0.050000000745058,0.0489093028008937,297.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2981262207031,0.492281824350357,0.050000000745058,0.2320046722888946,285.3272705078125,284.95001220703125,294.3011779785156,292.88067626953125,294.2968139648437,298.14227294921875,285.3457336425781,1.0,0.2045316398143768,1.0,1.0,0.0,1.0,-0.7079319357872009,0.7079313397407532,5.542415237869136e-07,0.5123091340065002,1.0,1.0,0.0,42.32576751708984,31.0,15483.3740234375,-0.0,71.2307357788086,1.0,283.1499938964844,285.11474609375,296.0386962890625,297.0968322753906,293.1499938964844,293.1499938964844,283.1499938964844,8774.9609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4126251637935638,1.0,0.0,0.0,1.9132310152053835,1.913237452507019,2.442464221985574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.8671875,0.0,216.4282073974609,1895.4371337890625,0.0,298.4565124511719,0.4805224239826202,1.0,0.0,3.0,1.0,0.0
17821260,298.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3084411621094,0.760522723197937,0.1555159240961074,0.1421562731266021,298.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3128662109375,0.558293342590332,0.1512344777584076,0.0613128282129764,298.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30841064453125,0.7684423327445984,0.1624442636966705,0.1140669211745262,298.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3092956542969,0.7111818194389343,0.1506164222955703,0.1211470663547515,297.9290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3130798339844,0.5086420178413391,0.050000000745058,0.2307780534029007,285.30926513671875,284.95001220703125,294.3287353515625,292.8945617675781,294.3247985839844,298.0825500488281,285.3186340332031,1.0,0.2041649222373962,1.0,1.0,0.0,1.0,-0.8032751083374023,0.8032744526863098,6.605967541872815e-07,0.5866061449050903,1.0,1.0,0.0,36.68044662475586,31.0,16916.4375,-0.0,79.71780395507812,1.0,283.1499938964844,285.05767822265625,296.1356201171875,297.2794494628906,293.1499938964844,293.1499938964844,283.1499938964844,9844.458984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.441438764333725,1.0,0.0,0.0,2.089782238006592,2.089789867401123,2.914039782808686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.869140625,0.0,279.3666076660156,1895.4371337890625,0.0,356.0014343261719,0.5186902284622192,1.0,0.0,3.0,1.0,0.0
17821320,297.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4700012207031,0.7912530303001404,0.1555769890546798,0.1406434476375579,297.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46783447265625,0.7727464437484741,0.1495442688465118,0.138176679611206,298.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710693359375,0.8051180243492126,0.164868488907814,0.1150737777352333,297.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46881103515625,0.7775478959083557,0.1466884613037109,0.1407262086868286,297.9147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42828369140625,0.533625066280365,0.050000000745058,0.2294669449329376,285.4666748046875,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0267333984375,285.51568603515625,1.0,0.2038008868694305,1.0,1.0,0.0,1.0,-0.9169557690620422,0.9169549942016602,8.04958972366876e-07,0.6801773309707642,1.0,1.0,0.0,30.93721580505371,25.0,19223.353515625,-0.0,92.2468032836914,1.0,283.1499938964844,285.2069091796875,296.2003173828125,297.4765014648437,293.1499938964844,293.1499938964844,283.1499938964844,11139.931640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731675386428833,1.0,0.0,0.0,2.223131895065308,2.223140478134156,3.29779624053117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.744140625,0.0,336.3268127441406,1895.4371337890625,0.0,431.09771728515625,0.5538325309753418,1.0,0.0,3.0,1.0,0.0
17821380,297.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5354919433594,0.8100528120994568,0.1572589427232742,0.1413648724555969,297.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5356140136719,0.7941588759422302,0.1459244787693023,0.1404492408037185,298.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353698730469,0.826042652130127,0.168000191450119,0.1169477626681327,297.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53564453125,0.7899037003517151,0.1437665820121765,0.1382678300142288,297.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304260253906,0.5473282933235168,0.050000000745058,0.2289290130138397,285.5357360839844,284.95001220703125,294.38385009765625,292.9222106933594,294.3804931640625,298.0138244628906,285.5257263183594,1.0,0.1995304077863693,1.0,1.0,0.0,1.0,-0.9192159175872804,0.9192151427268982,8.081163969109184e-07,0.6822115778923035,1.0,1.0,0.0,28.09744453430176,25.0,19706.44921875,-0.0,88.24964141845703,1.0,283.1499938964844,285.16119384765625,296.24072265625,297.62060546875,293.1499938964844,293.1499938964844,283.1499938964844,12554.79296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5068181753158569,1.0,0.0,0.0,2.360090970993042,2.360100746154785,3.716643277584808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.23779296875,0.0,402.3947143554688,1895.4371337890625,0.0,528.28515625,0.5843402743339539,1.0,0.0,3.0,1.0,0.0
17821440,297.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.522705078125,0.8726767301559448,0.1598090380430221,0.1429237872362136,297.8392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5213317871094,0.8474172949790955,0.1439846009016037,0.1376541554927826,298.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238037109375,0.8932148814201355,0.1715407073497772,0.1190133690834045,297.7978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5211486816406,0.8441275358200073,0.1426007151603698,0.1359857618808746,297.8743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5174255371094,0.7534774541854858,0.1375729590654373,0.4566427767276764,285.52423095703125,284.95001220703125,294.4113464355469,292.9359741210937,294.4086303710937,297.936279296875,285.6101379394531,1.0,0.2334984540939331,1.0,1.0,0.0,1.0,-1.190362572669983,1.190361261367798,1.222489800056792e-06,0.8967500925064087,1.0,1.0,0.0,23.945465087890625,28.0,23026.47265625,-0.0,144.7325439453125,1.0,283.1499938964844,285.2628173828125,296.2221984863281,297.67633056640625,293.1499938964844,293.1499938964844,283.1499938964844,13727.658203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341598391532898,1.0,0.0,0.0,2.467869520187378,2.4678800106048584,4.063850838065264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.369140625,0.0,460.079345703125,1895.4371337890625,0.0,623.6146850585938,0.6132714152336121,1.0,0.0,3.0,1.0,0.0
17821500,297.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0692138671875,0.8914511799812317,0.1630125045776367,0.1455330401659011,297.79034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06427001953125,0.8575122952461243,0.143540009856224,0.1365802139043808,298.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0719299316406,0.913978397846222,0.1749425232410431,0.1214827224612236,297.7568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0638732910156,0.8553526997566223,0.1426714807748794,0.1355307400226593,297.78497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0603332519531,0.8382911682128906,0.133396565914154,0.6036420464515686,286.0773010253906,284.95001220703125,294.43878173828125,292.94970703125,294.4365539550781,297.9543151855469,286.12420654296875,1.0,0.2531682252883911,1.0,1.0,0.0,1.0,-1.3714876174926758,1.3714860677719116,1.5718983377155382e-06,1.0471168756484983,1.0,1.0,0.0,25.70513916015625,28.0,26975.251953125,-0.0,207.09783935546875,1.0,283.1499938964844,285.6322937011719,296.2650146484375,297.9529724121094,293.1499938964844,293.1499938964844,283.1499938964844,15019.25390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5662294030189514,1.0,0.0,0.0,2.581357479095459,2.581368923187256,4.446206958164112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.0703125,0.0,526.5149536132812,1895.4371337890625,0.0,757.6390380859375,0.6380733847618103,1.0,0.0,3.0,1.0,0.0
17821560,297.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1446533203125,0.8738163113594055,0.1657650768756866,0.1483353972434997,297.7514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.14508056640625,0.8364425301551819,0.1437770724296569,0.1365696936845779,297.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1444091796875,0.8946313858032227,0.1774495542049408,0.1236118897795677,297.72265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14508056640625,0.8350872993469238,0.143156811594963,0.1358632147312164,297.7036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1453552246094,0.8134170770645142,0.1294234842061996,0.5925714373588562,286.1439514160156,284.95001220703125,294.4662170410156,292.96337890625,294.4639892578125,297.90478515625,286.1349182128906,1.0,0.2543818950653076,1.0,1.0,0.0,1.0,-1.364532470703125,1.3645309209823608,1.5579511227770126e-06,1.0419306755065918,1.0,1.0,0.0,27.68060302734375,25.0,27320.73046875,-0.0,209.1495819091797,1.0,283.1499938964844,285.6094055175781,296.311767578125,298.1372375488281,293.1499938964844,293.1499938964844,283.1499938964844,16047.1728515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.603383481502533,1.0,0.0,0.0,2.668229818344116,2.668242216110229,4.750505695483298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.341796875,0.0,581.4817504882812,1895.4371337890625,0.0,947.8038940429688,0.661941409111023,1.0,0.0,3.0,1.0,0.0
17821620,297.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0768737792969,0.8887654542922974,0.1678174138069152,0.1504353731870651,297.71832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780334472656,0.8466222286224365,0.1443298012018203,0.136913388967514,297.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.076416015625,0.9096293449401855,0.1792781800031662,0.1250788271427154,297.6932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780639648437,0.8456436395645142,0.1439013332128524,0.136418268084526,297.640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0790405273437,0.8161192536354065,0.1267098039388656,0.5777179598808289,286.0756530761719,284.95001220703125,294.4935913085937,292.97705078125,294.4913330078125,297.8539733886719,286.0629577636719,1.0,0.2506282031536102,1.0,1.0,0.0,1.0,-1.3520593643188477,1.3520578145980835,1.5324925470849848e-06,1.0319335460662842,1.0,1.0,0.0,26.47386932373047,25.0,27382.091796875,-0.0,201.8485870361328,1.0,283.1499938964844,285.5307006835937,296.2796630859375,298.16796875,293.1499938964844,293.1499938964844,283.1499938964844,17207.2578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6318750977516174,1.0,0.0,0.0,2.762993097305298,2.7630062103271484,5.093929758004379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.578125,0.0,645.6630249023438,1895.4371337890625,0.0,1120.2442626953125,0.6822053790092468,1.0,0.0,3.0,1.0,0.0
17821680,297.83306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0169982910156,0.9077531695365906,0.1695719957351684,0.1520786434412002,297.68902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.017822265625,0.8616807460784912,0.1450496613979339,0.1374630630016327,297.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.01666259765625,0.9306000471115112,0.1808808594942093,0.1262262910604477,297.6669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0178527832031,0.8609750270843506,0.1447546184062957,0.137122556567192,297.59100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0187072753906,0.8244493007659912,0.1249634996056556,0.5675016045570374,286.01617431640625,284.95001220703125,294.5209350585937,292.9906616210937,294.5186767578125,297.8140563964844,286.0072326660156,1.0,0.2477874904870987,1.0,1.0,0.0,1.0,-1.3446460962295532,1.344644546508789,1.5174728105193935e-06,1.025970697402954,1.0,1.0,0.0,25.06301498413086,25.0,27426.3984375,-0.0,195.9810028076172,1.0,283.1499938964844,285.47186279296875,296.2090148925781,298.11883544921875,293.1499938964844,293.1499938964844,283.1499938964844,18097.068359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6496062874794006,1.0,0.0,0.0,2.833531856536865,2.833545684814453,5.357343866307929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.89453125,0.0,696.3872680664062,1895.4371337890625,0.0,1238.0341796875,0.7021278738975525,1.0,0.0,3.0,1.0,0.0
17821740,297.8066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9683837890625,0.911142349243164,0.1713066399097442,0.1536379158496856,297.6629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9691162109375,0.8632023334503174,0.1459058672189712,0.1382077783346176,297.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9681091308594,0.9337869882583618,0.1825154274702072,0.1273511797189712,297.6431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9691162109375,0.862705647945404,0.1456902921199798,0.1379679888486862,297.5519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.969970703125,0.8215939402580261,0.1239192262291908,0.5612607002258301,285.9677429199219,284.95001220703125,294.5482177734375,293.0042419433594,294.54595947265625,297.7809753417969,285.96026611328125,1.0,0.2477544248104095,1.0,1.0,0.0,1.0,-1.3422811031341553,1.3422795534133911,1.5126906873774717e-06,1.024056315422058,1.0,1.0,0.0,25.0256290435791,25.0,27571.78125,-0.0,195.0650177001953,1.0,283.1499938964844,285.41845703125,296.1410217285156,298.0554504394531,293.1499938964844,293.1499938964844,283.1499938964844,19138.59375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590800881385803,1.0,0.0,0.0,2.9139292240142822,2.9139437675476074,5.665670528287592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.25830078125,0.0,757.3622436523438,1895.4371337890625,0.0,1304.0069580078125,0.7189173102378845,1.0,0.0,3.0,1.0,0.0
17821800,297.7829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9352111816406,0.9152669310569764,0.1731315851211547,0.1552284657955169,297.63983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9356689453125,0.865472674369812,0.146880954504013,0.1390700489282608,297.8490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.93505859375,0.9377267956733704,0.1842719167470932,0.1285297721624374,297.62164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9356689453125,0.8650893568992615,0.1467023193836212,0.1388851255178451,297.5205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9362487792969,0.8203908801078796,0.1233745515346527,0.5576974153518677,285.9348449707031,284.95001220703125,294.5754699707031,293.01776123046875,294.5732116699219,297.7528991699219,285.9302978515625,1.0,0.2479323148727417,1.0,1.0,0.0,1.0,-1.3434609174728394,1.3434593677520752,1.5150636727412348e-06,1.0249991416931152,1.0,1.0,0.0,25.0039176940918,25.0,27717.943359375,-0.0,195.4300537109375,1.0,283.1499938964844,285.3835144042969,296.09197998046875,298.0023803710937,293.1499938964844,293.1499938964844,283.1499938964844,19910.92578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631852984428406,1.0,0.0,0.0,2.9721429347991943,2.972158193588257,5.894306696063722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.8525390625,0.0,803.66650390625,1895.4371337890625,0.0,1333.219970703125,0.7358680963516235,1.0,0.0,3.0,1.0,0.0
