time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821860,297.761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.908203125,0.9202756881713868,0.1750816702842712,0.1569186002016067,297.6192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9086303710937,0.8684618473052979,0.1479636281728744,0.1400393992662429,297.8233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.9424811601638794,0.1861689239740371,0.1298017650842666,297.6023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9086608886719,0.8681197166442871,0.1477909833192825,0.1398746222257614,297.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9092102050781,0.8204987645149231,0.1231876015663147,0.5560499429702759,285.90789794921875,284.95001220703125,294.6026306152344,293.0312805175781,294.60040283203125,297.7288513183594,285.90386962890625,1.0,0.2484748512506485,1.0,1.0,0.0,1.0,-1.3473881483078003,1.347386598587036,1.5229937844196684e-06,1.028151273727417,1.0,1.0,0.0,24.986719131469727,25.0,27938.794921875,-0.0,196.7743682861328,1.0,283.1499938964844,285.3492736816406,296.0661926269531,297.97564697265625,293.1499938964844,293.1499938964844,283.1499938964844,20855.373046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645278930664062,1.0,0.0,0.0,3.041816234588623,3.041831970214844,6.173895030769927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.3251953125,0.0,861.5206909179688,1895.4371337890625,0.0,1342.8544921875,0.7500656843185425,1.0,0.0,3.0,1.0,0.0
17821920,297.7434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89141845703125,0.9260252118110656,0.1771435886621475,0.15871262550354,297.6009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8916320800781,0.8720265030860901,0.1491341441869735,0.1410990059375763,297.8004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8913269042969,0.9478432536125184,0.1881844401359558,0.131162405014038,297.5849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8916320800781,0.8716737627983093,0.1489458680152893,0.1409295350313186,297.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8919372558594,0.8215609192848206,0.1232530176639556,0.5557593107223511,285.8912658691406,284.95001220703125,294.6297607421875,293.04473876953125,294.6275329589844,297.7078857421875,285.8893127441406,1.0,0.2492871433496475,1.0,1.0,0.0,1.0,-1.353362798690796,1.3533612489700315,1.535113028694468e-06,1.032949447631836,1.0,1.0,0.0,24.97357177734375,25.0,28145.5546875,-0.0,198.8624725341797,1.0,283.1499938964844,285.32879638671875,296.0586853027344,297.96893310546875,293.1499938964844,293.1499938964844,283.1499938964844,21534.111328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6647456288337708,1.0,0.0,0.0,3.0909178256988525,3.0909342765808105,6.374824579324923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.03271484375,0.0,903.91845703125,1895.4371337890625,0.0,1344.42041015625,0.764823317527771,1.0,0.0,3.0,1.0,0.0
17821980,297.7271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771667480469,0.9323506951332092,0.1792974919080734,0.1605996042490005,297.5845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8774108886719,0.8760634064674377,0.1503757685422897,0.1422342211008072,297.77996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771057128906,0.9536191821098328,0.1902923136949539,0.1325974911451339,297.5692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8774108886719,0.8756641745567322,0.150157019495964,0.142042875289917,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8777160644531,0.8233251571655273,0.1234976127743721,0.5564355254173279,285.87701416015625,284.95001220703125,294.65679931640625,293.0581359863281,294.65460205078125,297.6894836425781,285.8750305175781,1.0,0.2503010630607605,1.0,1.0,0.0,1.0,-1.3608603477478027,1.3608587980270386,1.5504116390729903e-06,1.0389708280563354,1.0,1.0,0.0,24.96364402770996,25.0,28409.96875,-0.0,201.5209503173828,1.0,283.1499938964844,285.3060913085937,296.0649719238281,297.9826965332031,293.1499938964844,293.1499938964844,283.1499938964844,22403.634765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6649817228317261,1.0,0.0,0.0,3.1527040004730225,3.1527211666107178,6.63223261199164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.474609375,0.0,959.2164306640624,1895.4371337890625,0.0,1346.1197509765625,0.7771168351173401,1.0,0.0,3.0,1.0,0.0
17822040,297.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700561523437,0.9390408992767334,0.1815146207809448,0.1625538021326065,297.56964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8804633021354675,0.1516683399677276,0.1434254646301269,297.76141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700256347656,0.9596028923988342,0.1924609541893005,0.1340842992067337,297.554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701477050781,0.8799930214881897,0.1514090448617935,0.1432004868984222,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8702392578125,0.8255895972251892,0.1238653287291526,0.5577820539474487,285.8700256347656,284.95001220703125,294.6838073730469,293.071533203125,294.6816101074219,297.67303466796875,285.8695678710937,1.0,0.2514573931694031,1.0,1.0,0.0,1.0,-1.3694262504577637,1.36942458152771,1.5680119531680248e-06,1.045849323272705,1.0,1.0,0.0,24.9564151763916,25.0,28649.69921875,-0.0,204.59950256347656,1.0,283.1499938964844,285.2943115234375,296.0785217285156,298.0056457519531,293.1499938964844,293.1499938964844,283.1499938964844,23010.591796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6656523942947388,1.0,0.0,0.0,3.195125102996826,3.19514274597168,6.811912953708088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.14990234375,0.0,998.4599609375,1895.4371337890625,0.0,1350.9537353515625,0.790266752243042,1.0,0.0,3.0,1.0,0.0
17822100,297.6992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8632202148437,0.945927083492279,0.1837748140096664,0.1645569056272506,297.5561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633117675781,0.8851513266563416,0.1529972404241562,0.1446585059165954,297.7444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8631591796875,0.9656447768211364,0.1946678012609481,0.1356063485145568,297.5418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633117675781,0.8845934867858887,0.1526905596256256,0.1443919539451599,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.82822185754776,0.1243176907300949,0.5595945715904236,285.8631286621094,284.95001220703125,294.7107238769531,293.0848693847656,294.7085266113281,297.6581420898437,285.8623352050781,1.0,0.252714991569519,1.0,1.0,0.0,1.0,-1.3787435293197632,1.378741979598999,1.5873037000346812e-06,1.053329348564148,1.0,1.0,0.0,24.95120048522949,25.0,28935.296875,-0.0,207.99319458007807,1.0,283.1499938964844,285.278564453125,296.0963134765625,298.0378723144531,293.1499938964844,293.1499938964844,283.1499938964844,23824.818359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.666999876499176,1.0,0.0,0.0,3.2511632442474365,3.251181364059448,7.05295121861127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.73291015625,0.0,1051.9217529296875,1895.4371337890625,0.0,1360.6947021484375,0.8011726140975952,1.0,0.0,3.0,1.0,0.0
17822160,297.68707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8616638183594,0.9528372287750244,0.1860561668872833,0.1665866374969482,297.5436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.86163330078125,0.8900459408760071,0.1543468832969665,0.1459171622991562,297.728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8616638183594,0.9716059565544128,0.1968903690576553,0.1371456980705261,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86163330078125,0.8893896341323853,0.1539880931377411,0.1456035673618316,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86163330078125,0.8311139941215515,0.1248243451118469,0.5617133378982544,285.8616638183594,284.95001220703125,294.737548828125,293.09814453125,294.7353820800781,297.64453125,285.862060546875,1.0,0.2540377676486969,1.0,1.0,0.0,1.0,-1.3885364532470703,1.3885347843170166,1.607745730325405e-06,1.0611886978149414,1.0,1.0,0.0,24.947654724121094,28.0,29189.64453125,-0.0,211.6086578369141,1.0,283.1499938964844,285.2718811035156,296.114501953125,298.0704650878906,293.1499938964844,293.1499938964844,283.1499938964844,24379.0234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6688858866691589,1.0,0.0,0.0,3.288759708404541,3.288778305053711,7.2170143994299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.65185546875,0.0,1088.8387451171875,1895.4371337890625,0.0,1374.39453125,0.8131617307662964,1.0,0.0,3.0,1.0,0.0
17822220,297.6757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.859375,0.9386101961135864,0.1883429884910583,0.1686841249465942,297.5321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594055175781,0.8769068121910095,0.1557055860757827,0.1472477912902832,297.7140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8593444824219,0.9582122564315796,0.1991132199764251,0.138733759522438,297.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594055175781,0.8761706948280334,0.1552913039922714,0.1468833535909652,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594665527344,0.8187612891197205,0.1253633499145507,0.5642997026443481,285.8593444824219,284.95001220703125,294.7643127441406,293.11138916015625,294.7621765136719,297.6318664550781,285.8593139648437,1.0,0.2576395869255066,1.0,1.0,0.0,1.0,-1.3991984128952026,1.399196743965149,1.6301870573443011e-06,1.0697340965270996,1.0,1.0,0.0,26.38996696472168,28.0,29490.484375,-0.0,219.0403594970703,1.0,283.1499938964844,285.2607116699219,296.1327209472656,298.1063537597656,293.1499938964844,293.1499938964844,283.1499938964844,25153.6484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712695360183716,1.0,0.0,0.0,3.34060001373291,3.3406190872192383,7.446329277627228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.4931640625,0.0,1141.1444091796875,1895.4371337890625,0.0,1391.8167724609375,0.8230544924736023,1.0,0.0,3.0,1.0,0.0
17822280,297.6649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8617248535156,0.9253734350204468,0.1906180381774902,0.1707775294780731,297.5212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.86163330078125,0.8652170300483704,0.1570599526166916,0.1485804617404937,297.7001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8617248535156,0.9451460838317872,0.2013197541236877,0.1403155475854873,297.5080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.86163330078125,0.8644065260887146,0.1565877199172973,0.1481624394655227,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.807133674621582,0.1259147375822067,0.5669864416122437,285.8617553710937,284.95001220703125,294.7909851074219,293.1246032714844,294.78887939453125,297.6199645996094,285.8627014160156,1.0,0.2610171437263489,1.0,1.0,0.0,1.0,-1.4099706411361694,1.4099689722061155,1.6530725588381756e-06,1.0783716440200806,1.0,1.0,0.0,27.87188720703125,31.0,29757.6484375,-0.0,226.71669006347656,1.0,283.1499938964844,285.25762939453125,296.1493530273437,298.13946533203125,293.1499938964844,293.1499938964844,283.1499938964844,25669.9375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6739257574081421,1.0,0.0,0.0,3.374709367752075,3.3747291564941406,7.599168725391792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.15625,0.0,1176.4580078125,1895.4371337890625,0.0,1411.37109375,0.8342037200927734,1.0,0.0,3.0,1.0,0.0
17822340,297.6547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8620910644531,0.913757026195526,0.1928770691156387,0.1728607565164566,297.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8620910644531,0.8550147414207458,0.1584058254957199,0.149908646941185,297.6869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8620910644531,0.9329971075057985,0.2035051435232162,0.1418857872486114,297.4980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8620910644531,0.8541343212127686,0.15787373483181,0.1494349688291549,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8620910644531,0.7961345911026001,0.1264699101448059,0.5697160363197327,285.8620910644531,284.95001220703125,294.8175964355469,293.1377868652344,294.81549072265625,297.6087341308594,285.8624267578125,1.0,0.2643788456916809,1.0,1.0,0.0,1.0,-1.4207552671432495,1.4207535982131958,1.6761906636020283e-06,1.0870150327682495,1.0,1.0,0.0,29.365806579589844,31.0,30058.306640625,-0.0,234.537353515625,1.0,283.1499938964844,285.2489929199219,296.1652526855469,298.1739196777344,293.1499938964844,293.1499938964844,283.1499938964844,26416.880859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768144369125366,1.0,0.0,0.0,3.4234559535980225,3.423476219177246,7.820289056326146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.82373046875,0.0,1228.1785888671875,1895.4371337890625,0.0,1432.802490234375,0.8433471918106079,1.0,0.0,3.0,1.0,0.0
17822400,297.6449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.86602783203125,0.9039704203605652,0.1951113641262054,0.1749238222837448,297.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8659362792969,0.8460719585418701,0.1597368270158767,0.1512247771024704,297.6742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8660583496094,0.9219979643821716,0.2056615352630615,0.1434373259544372,297.4884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8659362792969,0.8451236486434937,0.1591433435678482,0.1506938189268112,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.86578369140625,0.7862067818641663,0.12701977789402,0.5724383592605591,285.8660888671875,284.95001220703125,294.8441162109375,293.1509094238281,294.842041015625,297.59796142578125,285.8672180175781,1.0,0.2677043676376343,1.0,1.0,0.0,1.0,-1.431453824043274,1.4314520359039309,1.6993292319966713e-06,1.095585823059082,1.0,1.0,0.0,30.864532470703125,34.0,30321.974609375,-0.0,242.4465484619141,1.0,283.1499938964844,285.2475280761719,296.179443359375,298.2046813964844,293.1499938964844,293.1499938964844,283.1499938964844,26905.0546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797342300415039,1.0,0.0,0.0,3.4549431800842285,3.4549639225006104,7.964804922266921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.0029296875,0.0,1262.3800048828125,1895.4371337890625,0.0,1454.6376953125,0.8538662791252136,1.0,0.0,3.0,1.0,0.0
17822460,297.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.86749267578125,0.895721971988678,0.1973188519477844,0.1769657731056213,297.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86749267578125,0.8381639122962952,0.1610510945320129,0.1525271832942962,297.6620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8675231933594,0.9122970700263976,0.2077871859073639,0.1449692845344543,297.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86749267578125,0.8371464610099792,0.1603949218988418,0.1519376337528228,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8674621582031,0.7772538065910339,0.1275604218244552,0.5751328468322754,285.8675231933594,284.95001220703125,294.8705139160156,293.1640014648437,294.86846923828125,297.58770751953125,285.8680114746094,1.0,0.2709877490997314,1.0,1.0,0.0,1.0,-1.4420355558395386,1.4420338869094849,1.722415959193313e-06,1.1040589809417725,1.0,1.0,0.0,32.365169525146484,34.0,30616.7421875,-0.0,250.4232788085937,1.0,283.1499938964844,285.2402648925781,296.1932678222656,298.23663330078125,293.1499938964844,293.1499938964844,283.1499938964844,27633.177734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6826984286308289,1.0,0.0,0.0,3.501381158828736,3.5014023780822754,8.180354029718728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.06494140625,0.0,1313.970458984375,1895.4371337890625,0.0,1476.9793701171875,0.862450361251831,1.0,0.0,3.0,1.0,0.0
17822520,297.6263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722229003906,0.8882870674133301,0.1994932740926742,0.1789788454771042,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8721008300781,0.8310707807540894,0.1623444408178329,0.1538106948137283,297.6503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.87225341796875,0.9039640426635742,0.2098771035671234,0.1464767754077911,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8721008300781,0.8299786448478699,0.1616244614124298,0.1531613916158676,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8719482421875,0.7691512703895569,0.1280865371227264,0.5777701139450073,285.87225341796875,284.95001220703125,294.8968200683594,293.1770324707031,294.8948059082031,297.5777893066406,285.8734741210937,1.0,0.2742208242416382,1.0,1.0,0.0,1.0,-1.4524378776550293,1.4524362087249756,1.7453066902817227e-06,1.112384796142578,1.0,1.0,0.0,33.86671447753906,37.0,30874.05078125,-0.0,258.43658447265625,1.0,283.1499938964844,285.2396850585937,296.2059020996094,298.2652587890625,293.1499938964844,293.1499938964844,283.1499938964844,28101.34765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6855728626251221,1.0,0.0,0.0,3.5309174060821533,3.5309388637542725,8.318947948282585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.7158203125,0.0,1347.504150390625,1895.4371337890625,0.0,1498.8101806640625,0.8724994659423828,1.0,0.0,3.0,1.0,0.0
17822580,297.617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741760253906,0.8815566301345825,0.2016342580318451,0.1809641271829605,297.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741455078125,0.8246160745620728,0.1636166125535965,0.1550755351781845,297.6390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741760253906,0.896775484085083,0.211931511759758,0.1479607075452804,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741455078125,0.8234391808509827,0.1628318130970001,0.1543654799461364,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.87408447265625,0.7617990374565125,0.1285968273878097,0.5803439617156982,285.8741760253906,284.95001220703125,294.9230651855469,293.1900329589844,294.9210510253906,297.5682373046875,285.874755859375,1.0,0.2774036824703216,1.0,1.0,0.0,1.0,-1.4626566171646118,1.4626548290252686,1.7679814163784613e-06,1.120559573173523,1.0,1.0,0.0,35.36859130859375,37.0,31160.978515625,-0.0,266.4795227050781,1.0,283.1499938964844,285.2331848144531,296.2186584472656,298.29547119140625,293.1499938964844,293.1499938964844,283.1499938964844,28816.9453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688421368598938,1.0,0.0,0.0,3.575592041015625,3.5756139755249023,8.530789159522101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.24755859375,0.0,1399.3016357421875,1895.4371337890625,0.0,1520.60205078125,0.8806553483009338,1.0,0.0,3.0,1.0,0.0
17822640,297.60870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791809082031,0.8754249811172485,0.2037371546030044,0.1829153001308441,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.8186344504356384,0.1648647636175155,0.1563179045915603,297.62799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87921142578125,0.8901868462562561,0.2139471024274826,0.149417445063591,297.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.8173574209213257,0.1640142351388931,0.1555462032556533,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8788757324219,0.7550923228263855,0.1290879994630813,0.5828355550765991,285.87921142578125,284.95001220703125,294.9491577148437,293.2030029296875,294.9471740722656,297.5589599609375,285.8804626464844,1.0,0.2805317938327789,1.0,1.0,0.0,1.0,-1.472648024559021,1.4726462364196775,1.790333044482395e-06,1.1285487413406372,1.0,1.0,0.0,36.870697021484375,40.0,31410.5,-0.0,274.529052734375,1.0,283.1499938964844,285.2330627441406,296.2306823730469,298.3228454589844,293.1499938964844,293.1499938964844,283.1499938964844,29270.630859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911473274230957,1.0,0.0,0.0,3.603628635406494,3.6036510467529297,8.665095379001286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.4501953125,0.0,1432.476806640625,1895.4371337890625,0.0,1541.601806640625,0.8903428912162781,1.0,0.0,3.0,1.0,0.0
17822700,297.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812866210937,0.8698216080665588,0.2058025002479553,0.1848345398902893,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812561035156,0.8129965662956238,0.1660894453525543,0.1575390249490738,297.6173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812866210937,0.8841263055801392,0.2159250527620315,0.1508487612009048,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812561035156,0.8115987181663513,0.1651723980903625,0.1567048728466034,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812255859375,0.7489494681358337,0.1295600831508636,0.5852460265159607,285.8812866210937,284.95001220703125,294.97515869140625,293.2159118652344,294.97320556640625,297.5499572753906,285.8818359375,1.0,0.2836073040962219,1.0,1.0,0.0,1.0,-1.4824211597442627,1.4824193716049194,1.81236976004584e-06,1.1363595724105835,1.0,1.0,0.0,38.37283706665039,40.0,31688.546875,-0.0,282.5839233398437,1.0,283.1499938964844,285.2269897460937,296.2431030273437,298.3520812988281,293.1499938964844,293.1499938964844,283.1499938964844,29977.70703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6938347220420837,1.0,0.0,0.0,3.646894454956055,3.646917343139648,8.874413310877571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.51611328125,0.0,1484.694580078125,1895.4371337890625,0.0,1562.4415283203125,0.8981565237045288,1.0,0.0,3.0,1.0,0.0
17822760,297.5917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8863220214844,0.8646683096885681,0.207826554775238,0.1867165267467498,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861999511719,0.8075779676437378,0.1672887951135635,0.1587360650300979,297.6069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8863525390625,0.8785239458084106,0.2178629338741302,0.1522517651319503,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861999511719,0.806032657623291,0.1663042902946472,0.1578386574983596,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.88604736328125,0.7432836294174194,0.1300109028816223,0.5875624418258667,285.8863830566406,284.95001220703125,295.0010681152344,293.2287902832031,294.9991455078125,297.5411682128906,285.8875732421875,1.0,0.2866271436214447,1.0,1.0,0.0,1.0,-1.4919440746307373,1.491942286491394,1.8340070937483688e-06,1.143966794013977,1.0,1.0,0.0,39.87505722045898,43.0,31929.634765625,-0.0,290.6252136230469,1.0,283.1499938964844,285.2270812988281,296.25494384765625,298.3786926269531,293.1499938964844,293.1499938964844,283.1499938964844,30420.26171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963998079299927,1.0,0.0,0.0,3.673714876174927,3.673738241195679,9.005424885799584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.298828125,0.0,1517.6932373046875,1895.4371337890625,0.0,1582.45751953125,0.907550036907196,1.0,0.0,3.0,1.0,0.0
17822820,297.5834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8883361816406,0.8599165678024292,0.2098110318183899,0.1885644346475601,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8882751464844,0.8023332357406616,0.1684643626213073,0.1599112302064895,297.5967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8883361816406,0.8733358979225159,0.2197629660367965,0.1536290198564529,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8882751464844,0.8006768822669983,0.1674113422632217,0.1589496433734893,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.88824462890625,0.7380270957946777,0.1304415017366409,0.5897909998893738,285.8883361816406,284.95001220703125,295.02685546875,293.2416381835937,295.0249328613281,297.5326232910156,285.888916015625,1.0,0.2895950376987457,1.0,1.0,0.0,1.0,-1.501236081123352,1.5012341737747192,1.855276650530868e-06,1.1513856649398804,1.0,1.0,0.0,41.377235412597656,43.0,32198.783203125,-0.0,298.6561889648437,1.0,283.1499938964844,285.2212219238281,296.2672424316406,298.4072570800781,293.1499938964844,293.1499938964844,283.1499938964844,31122.84375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698933482170105,1.0,0.0,0.0,3.715896606445313,3.715920448303223,9.213412681674528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.93505859375,0.0,1570.574462890625,1895.4371337890625,0.0,1602.3463134765625,0.91509747505188,1.0,0.0,3.0,1.0,0.0
17822880,297.57525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932800292969,0.8555065393447876,0.2117526680231094,0.1903732866048813,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8931579589844,0.797380268573761,0.1696145236492157,0.1610620319843292,297.5869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.893310546875,0.8685079216957092,0.2216230928897857,0.1549778431653976,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8931579589844,0.7956318259239197,0.1684917360544204,0.1600351631641388,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8929748535156,0.7331048250198364,0.1308502256870269,0.5919211506843567,285.893310546875,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5242614746094,285.8944396972656,1.0,0.2925082147121429,1.0,1.0,0.0,1.0,-1.5102691650390625,1.5102672576904297,1.8761026012725777e-06,1.1585943698883057,1.0,1.0,0.0,42.87944793701172,46.0,32431.208984375,-0.0,306.6593017578125,1.0,283.1499938964844,285.2213439941406,296.279052734375,298.433349609375,293.1499938964844,293.1499938964844,283.1499938964844,31558.037109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013528347015381,1.0,0.0,0.0,3.741786241531372,3.741810321807861,9.342244879917416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.30029296875,0.0,1603.6317138671875,1895.4371337890625,0.0,1621.4456787109375,0.9242671132087708,1.0,0.0,3.0,1.0,0.0
17822940,297.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.89508056640625,0.851404070854187,0.2136530578136444,0.1921465992927551,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8950500488281,0.7927159070968628,0.1707408279180526,0.1621908247470855,297.5772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89508056640625,0.8640080690383911,0.2234454005956649,0.1563009172677993,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8950500488281,0.7908779978752136,0.1695474237203598,0.1610976159572601,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8949890136719,0.7284571528434753,0.1312383115291595,0.5939608812332153,285.89508056640625,284.95001220703125,295.0780639648437,293.26715087890625,295.076171875,297.51611328125,285.8955993652344,1.0,0.2953705787658691,1.0,1.0,0.0,1.0,-1.5190660953521729,1.51906418800354,1.8965246226798629e-06,1.165610909461975,1.0,1.0,0.0,44.3815803527832,46.0,32691.09375,-0.0,314.6395568847656,1.0,283.1499938964844,285.215576171875,296.2913513183594,298.4613342285156,293.1499938964844,293.1499938964844,283.1499938964844,32257.509765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037448287010193,1.0,0.0,0.0,3.783026695251465,3.783051252365112,9.549312380841002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.46044921875,0.0,1657.2420654296875,1895.4371337890625,0.0,1640.4312744140625,0.931584656238556,1.0,0.0,3.0,1.0,0.0
17823000,297.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997497558594,0.8475629091262817,0.2155096679925918,0.1938797533512115,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996276855469,0.7883092164993286,0.1718420535326004,0.1632954478263855,297.56787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997802734375,0.8597937822341919,0.2252283543348312,0.1575958281755447,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996276855469,0.7863855361938477,0.1705778539180755,0.1621354520320892,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89947509765625,0.7240167260169983,0.1316046118736267,0.5959017872810364,285.8997802734375,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5080871582031,285.9008483886719,1.0,0.2981802225112915,1.0,1.0,0.0,1.0,-1.5276038646697998,1.527601957321167,1.9164781406288967e-06,1.1724172830581665,1.0,1.0,0.0,45.88372421264648,34.0,32914.921875,-0.0,322.5814514160156,1.0,283.1499938964844,285.21563720703125,296.3031311035156,298.48687744140625,293.1499938964844,293.1499938964844,283.1499938964844,32686.5390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706028401851654,1.0,0.0,0.0,3.808100938796997,3.8081259727478014,9.676318768470082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.400390625,0.0,1690.4141845703125,1895.4371337890625,0.0,1658.649169921875,0.9405564069747924,1.0,0.0,3.0,1.0,0.0
17823060,297.5514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8994445800781,0.8810515403747559,0.217340663075447,0.1953115612268448,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.89947509765625,0.8191137313842773,0.1729301363229751,0.1640970557928085,297.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8994445800781,0.8942606449127197,0.226986289024353,0.1586581617593765,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.89947509765625,0.8171780109405518,0.1715953201055526,0.1628702878952026,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995361328125,0.7493551969528198,0.1319614201784134,0.5964190363883972,285.8994445800781,284.95001220703125,295.1287841796875,293.2925109863281,295.1269226074219,297.5003967285156,285.8993530273437,1.0,0.2910291254520416,1.0,1.0,0.0,1.0,-1.5330668687820437,1.5330649614334106,1.9293593140901062e-06,1.176811933517456,1.0,1.0,0.0,40.1312255859375,34.0,33123.4765625,-0.0,310.1875915527344,1.0,283.1499938964844,285.2076416015625,296.3151550292969,298.51318359375,293.1499938964844,293.1499938964844,283.1499938964844,33384.2890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082615494728088,1.0,0.0,0.0,3.848531484603882,3.8485569953918457,9.882876383926489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.6455078125,0.0,1744.8292236328125,1895.4371337890625,0.0,1676.5518798828125,0.9476757049560548,1.0,0.0,3.0,1.0,0.0
17823120,297.5440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002990722656,0.930823564529419,0.2191561311483383,0.1967198997735977,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002685546875,0.8588815927505493,0.1740168631076812,0.1648865491151809,297.5502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9003295898437,0.946236789226532,0.2287297397851944,0.1597025990486145,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002685546875,0.8566669225692749,0.1726117879152298,0.1635932326316833,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90020751953125,0.7866770029067993,0.1323222517967224,0.5969007611274719,285.9003295898437,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.4930725097656,285.9007568359375,1.0,0.2847187221050262,1.0,1.0,0.0,1.0,-1.5384056568145752,1.5384036302566528,1.9419578620727407e-06,1.1810669898986816,1.0,1.0,0.0,34.21244812011719,25.0,33292.77734375,-0.0,297.2098999023437,1.0,283.1499938964844,285.2047424316406,296.3259582519531,298.5350646972656,293.1499938964844,293.1499938964844,283.04998779296875,33808.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102622985839844,1.0,0.0,0.0,3.872910022735596,3.872935771942138,1.0008478739109703e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.90625,0.0,1778.19775390625,1895.4371337890625,0.0,1692.663330078125,0.9554786086082458,1.0,0.0,3.0,1.0,0.0
17823180,297.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8543395996094,0.9830377101898192,0.2208896577358245,0.1981489807367324,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.85546875,0.905180275440216,0.1750656366348266,0.1657197475433349,297.5414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8541564941406,0.9943300485610962,0.230406180024147,0.160767063498497,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.85552978515625,0.9025859832763672,0.1735910922288894,0.1643604040145874,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8572692871094,0.8269096612930298,0.132656916975975,0.5976213812828064,285.8541564941406,284.95001220703125,295.178955078125,293.3177185058594,295.1771545410156,297.4857177734375,285.8464050292969,1.0,0.2803236544132232,1.0,1.0,0.0,1.0,-1.5441855192184448,1.5441834926605225,1.955649167939555e-06,1.18566632270813,1.0,1.0,0.0,29.694690704345703,25.0,33769.76171875,-0.0,288.0230407714844,1.0,283.064697265625,285.1377258300781,296.3567810058594,298.6194152832031,293.1499938964844,293.1499938964844,283.04998779296875,34383.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151222825050354,1.0,0.0,0.0,3.905687093734741,3.9057133197784415,1.0178601996813086e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.77978515625,0.0,1823.7286376953125,1895.4371337890625,0.0,1732.0775146484375,0.961607038974762,1.0,0.0,3.0,1.0,0.0
17823240,297.54718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7856140136719,0.9679932594299316,0.2243731170892715,0.166859284043312,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78631591796875,0.9499127864837646,0.1759157925844192,0.1665075719356537,297.55908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7856140136719,0.9679932594299316,0.2345913648605346,0.1297794431447982,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.786376953125,0.9468881487846376,0.1743728369474411,0.1650831252336502,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894287109375,0.8599079251289368,0.1328396201133728,0.5982265472412109,285.7842712402344,284.95001220703125,295.2038269042969,293.3302307128906,295.20196533203125,297.4882202148437,285.7654113769531,1.0,0.2638249099254608,1.0,1.0,0.0,1.0,-1.4720473289489746,1.4720455408096311,1.7902699482874596e-06,1.129311442375183,1.0,1.0,0.0,25.49836158752441,45.0,32769.15625,-0.0,245.76271057128903,1.0,283.05206298828125,285.058349609375,296.3578796386719,298.5957336425781,293.1499938964844,293.1499938964844,282.75,34748.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175899744033813,1.0,0.0,0.0,3.9263956546783447,3.926422119140625,1.0286826181982178e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.6982421875,0.0,1852.8919677734373,1895.4371337890625,0.0,1752.2381591796875,0.9665344953536988,1.0,0.0,3.0,1.0,0.0
17823300,297.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6787109375,0.9436771273612976,0.2258557826280594,0.2032438516616821,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6800842285156,0.8645035028457642,0.1768331676721573,0.1676651984453201,297.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6784973144531,0.9592735767364502,0.2362691611051559,0.165332481265068,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6801452636719,0.8619509339332581,0.1752231270074844,0.1661767959594726,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.68218994140625,0.7893555760383606,0.1331938505172729,0.6010282039642334,285.6785583496094,284.95001220703125,295.22857666015625,293.3427429199219,295.226806640625,297.48583984375,285.6676940917969,1.0,0.291043221950531,1.0,1.0,0.0,1.0,-1.564384698867798,1.564382791519165,2.0038967250002315e-06,1.201662302017212,1.0,1.0,0.0,34.604530334472656,45.0,35072.04296875,-0.0,310.4711303710937,1.0,282.7936096191406,284.9349365234375,296.408935546875,298.78082275390625,293.1499938964844,293.1499938964844,282.75,35032.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259944677352905,1.0,0.0,0.0,3.9424021244049072,3.942428827285767,1.0370868039899506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.77734375,0.0,1875.6451416015625,1895.4371337890625,0.0,1821.621826171875,0.9703426361083984,1.0,0.0,3.0,1.0,0.0
17823360,297.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63140869140625,0.8727491497993469,0.2260687202215194,0.2039682418107986,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6318359375,0.8077605962753296,0.1775063276290893,0.1687665283679962,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.63134765625,0.8859374523162842,0.2362244874238968,0.1657994240522384,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6318664550781,0.8052375316619873,0.1758294999599456,0.1672150194644928,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6325988769531,0.735497772693634,0.1332168877124786,0.6035295128822327,285.63134765625,284.95001220703125,295.253173828125,293.3551940917969,295.2514343261719,297.4660339355469,285.62896728515625,1.0,0.3033719062805176,1.0,1.0,0.0,1.0,-1.5713908672332764,1.571388840675354,2.0208829027978936e-06,1.207277774810791,1.0,1.0,0.0,44.53683090209961,48.0,35315.0859375,-0.0,340.3965148925781,1.0,282.7560729980469,284.8924865722656,296.4131164550781,298.7730712890625,293.1499938964844,293.1499938964844,282.45001220703125,35252.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317379117012024,1.0,0.0,0.0,3.9547646045684814,3.95479154586792,1.0436011734782369e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.0625,0.0,1893.3455810546875,1895.4371337890625,0.0,1869.6533203125,0.9732836484909058,1.0,0.0,3.0,1.0,0.0
17823420,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.484130859375,0.8646954298019409,0.2265657186508178,0.2044048011302948,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48760986328125,0.8006611466407776,0.1780655086040496,0.1694316267967224,297.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836120605469,0.8773685693740845,0.2366169989109039,0.1660145819187164,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877624511719,0.7980356812477112,0.176321342587471,0.1678166687488556,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931945800781,0.7288162112236023,0.1330929100513458,0.6036677360534668,285.4837646484375,284.95001220703125,295.2776184082031,293.3675842285156,295.27587890625,297.4499816894531,285.46063232421875,1.0,0.3046067059040069,1.0,1.0,0.0,1.0,-1.5738646984100342,1.5738626718521118,2.0269437754905084e-06,1.2092972993850708,1.0,1.0,0.0,46.28151321411133,48.0,36282.53125,-0.0,346.3042297363281,1.0,282.4936218261719,284.6994934082031,296.458740234375,298.94219970703125,293.1499938964844,293.1499938964844,282.45001220703125,35423.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426694631576538,1.0,0.0,0.0,3.964308023452759,3.964335203170776,1.0486439805390546e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.1650390625,0.0,1907.08544921875,1895.4371337890625,0.0,1962.3748779296875,0.9755538702011108,1.0,0.0,3.0,1.0,0.0
17823480,297.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4087829589844,0.8580061197280884,0.2270710468292236,0.204885333776474,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4093933105469,0.7944027185440063,0.1784843951463699,0.169938251376152,297.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40869140625,0.8703593611717224,0.2371388226747512,0.1663637906312942,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.409423828125,0.7917008996009827,0.1766732782125473,0.1682599782943725,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41046142578125,0.722774088382721,0.1328364908695221,0.603044867515564,285.4087219238281,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,297.4349365234375,285.4053039550781,1.0,0.3065840005874634,1.0,1.0,0.0,1.0,-1.5752534866333008,1.5752514600753784,2.0303218661865685e-06,1.2104049921035769,1.0,1.0,0.0,47.86272048950195,51.0,36379.046875,-0.0,351.2426147460937,1.0,282.4559936523437,284.64776611328125,296.43817138671875,298.8822021484375,293.1499938964844,293.1499938964844,282.1499938964844,35554.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471516132354736,1.0,0.0,0.0,3.9716718196868896,3.9716989994049072,1.0525433253860683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.18798828125,0.0,1917.732421875,1895.4371337890625,0.0,2000.8597412109373,0.9773054718971252,1.0,0.0,3.0,1.0,0.0
17823540,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2577819824219,0.852057933807373,0.2276112884283065,0.2054454237222671,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26123046875,0.7885748744010925,0.178845077753067,0.1703843772411346,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572326660156,0.8641879558563232,0.2377547770738601,0.1668270975351333,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.7858036160469055,0.1769677996635437,0.1686430126428604,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669982910156,0.7169463038444519,0.1325269639492035,0.6021228432655334,285.2574157714844,284.95001220703125,295.3260192871094,293.39227294921875,295.3243103027344,297.4213256835937,285.2342834472656,1.0,0.3081669211387634,1.0,1.0,0.0,1.0,-1.5763717889785769,1.5763697624206543,2.0330444385763258e-06,1.2112964391708374,1.0,1.0,0.0,49.40577697753906,51.0,37306.35546875,0.0,355.9491271972656,1.0,282.1932983398437,284.4533996582031,296.4692687988281,299.0238952636719,293.1499938964844,293.1499938964844,282.1499938964844,35656.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558432817459106,1.0,0.0,0.0,3.977351665496826,3.977378845214844,1.0555559128988534e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.48486328125,0.0,1925.971923828125,1895.4371337890625,0.0,2076.213623046875,0.9786564707756042,1.0,0.0,3.0,1.0,0.0
17823600,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.8464310765266418,0.2280427515506744,0.2059065401554107,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1829528808594,0.7829506993293762,0.179096445441246,0.1707159429788589,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822509765625,0.8584273457527161,0.2383132129907608,0.1672615110874176,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1829833984375,0.7801188230514526,0.1771551966667175,0.1689132302999496,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18408203125,0.7110325694084167,0.1321273148059845,0.6007549166679382,285.18231201171875,284.95001220703125,295.3500061035156,293.404541015625,295.3482971191406,297.4075622558594,285.1788024902344,1.0,0.3098604083061218,1.0,1.0,0.0,1.0,-1.5765280723571775,1.5765260457992554,2.033430064329877e-06,1.211425542831421,1.0,1.0,0.0,50.92158889770508,39.0,37375.5234375,0.0,360.09600830078125,1.0,282.15594482421875,284.40203857421875,296.44549560546875,298.95220947265625,293.1499938964844,293.1499938964844,281.8500061035156,35735.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583675384521484,1.0,0.0,0.0,3.9817299842834473,3.981757164001465,1.0578811497907736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.677734375,0.0,1932.33935546875,1895.4371337890625,0.0,2098.269287109375,0.97969788312912,1.0,0.0,3.0,1.0,0.0
17823660,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8727483153343201,0.2284776121377945,0.2061122357845306,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8080648183822632,0.1793232560157776,0.1707329899072647,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8858790397644043,0.2388894259929657,0.1675104051828384,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8050705790519714,0.1773203760385513,0.1688707023859024,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.7310152053833008,0.1317113041877746,0.5979117751121521,285.0277099609375,284.95001220703125,295.37335205078125,293.416259765625,295.3717346191406,297.39483642578125,285.00372314453125,1.0,0.3019127249717712,1.0,1.0,0.0,1.0,-1.573633313179016,1.5736312866210938,2.026435822699568e-06,1.2091615200042725,1.0,1.0,0.0,45.1663703918457,39.0,38223.96484375,0.0,343.19989013671875,1.0,281.89312744140625,284.20428466796875,296.4776306152344,299.0900573730469,293.1499938964844,293.1499938964844,281.8500061035156,35795.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655555009841919,1.0,0.0,0.0,3.985106945037842,3.98513436317444,1.0596763786452357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.390625,0.0,1937.26025390625,1895.4371337890625,0.0,2161.47412109375,0.980501115322113,1.0,0.0,3.0,1.0,0.0
17823720,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.908494770526886,0.2288135588169098,0.2062075436115265,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8381773233413696,0.179480031132698,0.1706667244434356,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9240374565124512,0.2393908649682998,0.1676961481571197,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8352155089378357,0.1774197518825531,0.1687482595443725,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7570960521697998,0.1312479823827743,0.594787061214447,284.9478454589844,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3819885253906,284.9439697265625,1.0,0.294646143913269,1.0,1.0,0.0,1.0,-1.569993257522583,1.5699912309646606,2.0176089492451865e-06,1.2062666416168213,0.9838171601295472,0.9838171601295472,0.0,39.25002670288086,27.0,38193.21484375,0.0,325.5705261230469,1.0,281.8558654785156,284.1505432128906,296.45562744140625,299.0141906738281,293.1499938964844,293.1499938964844,281.54998779296875,36221.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670195698738098,1.0,0.0,0.0,3.9818756580352783,3.981903076171875,1.057958570527262e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.3095703125,0.0,1936.5037841796875,1895.4371337890625,0.0,2174.418212890625,0.9797372817993164,1.0,0.0,3.0,1.0,0.0
