time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823780,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023986816406,0.9626195430755616,0.2291639000177383,0.2063253223896026,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8054504394531,0.881330132484436,0.1796392798423767,0.17059987783432,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019104003906,0.9768823385238647,0.2399089932441711,0.1678990721702575,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.8778535723686218,0.1775249540805816,0.1686287522315979,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110046386719,0.7959356307983398,0.1307948380708694,0.5916858315467834,284.8022155761719,284.95001220703125,295.4168701171875,293.4366455078125,295.4153747558594,297.3702392578125,284.7842102050781,1.0,0.287212610244751,1.0,1.0,0.0,1.0,-1.5664314031600952,1.5664293766021729,2.0089830741198966e-06,1.203422784805298,0.8660720586776733,0.8660720586776733,0.0,33.285064697265625,27.0,38773.21484375,0.0,307.9294738769531,1.0,281.5936279296875,283.9791259765625,296.4862670898437,299.13897705078125,293.1499938964844,293.1499938964844,281.54998779296875,40578.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731025815010071,1.0,0.0,0.0,3.899717092514038,3.8997445106506334,1.01475097835646e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.7236328125,0.0,1865.7408447265625,1895.4371337890625,0.0,2228.439208984375,0.9613972306251526,1.0,0.0,3.0,1.0,0.0
17823840,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892761230469,0.9796407222747804,0.2302791476249694,0.1846307963132858,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891845703125,0.935868203639984,0.1797247678041458,0.1705256253480911,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78924560546875,0.9796407222747804,0.2418843656778335,0.1436017304658889,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.9315506219863892,0.1775573641061782,0.1685041934251785,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7888488769531,0.8382494449615479,0.1302785724401474,0.5886251330375671,284.7892761230469,284.95001220703125,295.4371032714844,293.44537353515625,295.4356384277344,297.3633117675781,284.7856140136719,1.0,0.2709397375583648,1.0,1.0,0.0,1.0,-1.5075395107269287,1.507537603378296,1.8713327563091296e-06,1.1578620672225952,0.8023536205291748,0.8023536205291748,0.0,27.55928039550781,47.0,37392.28125,0.0,266.0445556640625,1.0,281.5566101074219,284.0111999511719,296.452880859375,299.008544921875,293.1499938964844,293.1499938964844,281.8500061035156,46269.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720881104469299,1.0,0.0,0.0,3.643500804901123,3.643526554107666,8.857905413606204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.41943359375,0.0,1602.65185546875,1895.4371337890625,0.0,2219.4033203125,0.9107121229171752,1.0,0.0,3.0,1.0,0.0
17823900,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9328815340995787,0.2312876880168914,0.2081625014543533,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8550190925598145,0.1802540123462677,0.1711161881685257,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9507058262825012,0.2431437224149704,0.1701821237802505,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8516432642936707,0.1780301183462143,0.1690434217453003,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7695942521095276,0.1301871687173843,0.5887479186058044,285.02301025390625,284.95001220703125,295.45635986328125,293.4531555175781,295.4550170898437,297.3616027832031,285.0529479980469,1.0,0.2940652966499328,1.0,1.0,0.0,1.0,-1.568957805633545,1.568955898284912,2.0148922885709908e-06,1.2052547931671145,0.9324448108673096,0.9324448108673096,0.0,36.71662139892578,47.0,37775.046875,0.0,318.30145263671875,1.0,281.7991027832031,284.2922668457031,296.3663635253906,298.7636413574219,293.1499938964844,293.1499938964844,281.8500061035156,37038.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581473588943481,1.0,0.0,0.0,3.606003761291504,3.606027364730835,8.676520906192309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.5693359375,0.0,1492.4466552734375,1895.4371337890625,0.0,2096.342529296875,0.9018186330795288,1.0,0.0,3.0,1.0,0.0
17823960,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.8700500130653381,0.2320718616247177,0.2092076987028122,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8036285638809204,0.1809350252151489,0.1720874011516571,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.8846063017845154,0.2436835616827011,0.1708781272172927,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.8002104163169861,0.1786515563726425,0.1699593067169189,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.7227253317832947,0.1301648020744323,0.5903232097625732,285.0596923828125,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.3540954589844,285.0572204589844,1.0,0.3061630427837372,1.0,1.0,0.0,1.0,-1.575204372406006,1.5752023458480835,2.029986717388965e-06,1.2101736068725586,0.9931269288063048,0.9931269288063048,0.0,46.58274459838867,50.0,38108.71484375,0.0,347.787109375,1.0,281.84197998046875,284.272216796875,296.3973388671875,298.8543395996094,293.1499938964844,293.1499938964844,281.54998779296875,32330.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525297999382019,1.0,0.0,0.0,3.750185012817383,3.7502095699310303,9.384231134390576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.63720703125,0.0,1619.3048095703125,1895.4371337890625,0.0,2047.377197265625,0.925460934638977,1.0,0.0,3.0,1.0,0.0
17824020,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8630737066268921,0.2326249480247497,0.2099004387855529,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.7971131205558777,0.1814289689064026,0.1727223992347717,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8771779537200928,0.2442323267459869,0.1713348031044006,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.7936398983001709,0.1790882050991058,0.1705389618873596,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.7164537906646729,0.1300012469291687,0.5902681946754456,284.9102783203125,284.95001220703125,295.4920959472656,293.4660339355469,295.49090576171875,297.3461303710937,284.8877868652344,1.0,0.3072420358657837,1.0,1.0,0.0,1.0,-1.5779820680618286,1.5779800415039062,2.036774503721972e-06,1.212407469749451,0.9105699062347412,0.9105699062347412,0.0,48.304908752441406,50.0,38964.04296875,0.0,353.8136901855469,1.0,281.5957336425781,284.0807800292969,296.49755859375,299.1083679199219,293.1499938964844,293.1499938964844,281.54998779296875,35088.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606589198112488,1.0,0.0,0.0,3.772254943847656,3.772279977798462,9.495008157500706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.34375,0.0,1666.4378662109375,1895.4371337890625,0.0,2118.3544921875,0.9301992058753968,1.0,0.0,3.0,1.0,0.0
17824080,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8567138314247131,0.2329419106245041,0.2103052288293838,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.7911232113838196,0.1817361116409301,0.1731388866901397,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8706164360046387,0.2446832954883575,0.1717031151056289,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.787603497505188,0.1793401837348938,0.1709026545286178,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.7103474140167236,0.1296917051076889,0.5894213318824768,284.8694763183594,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3367004394531,284.8747863769531,1.0,0.3090263903141022,1.0,1.0,0.0,1.0,-1.5788310766220093,1.578829050064087,2.038817683569505e-06,1.213059663772583,0.8579778671264648,0.8579778671264648,0.0,49.88144302368164,53.0,38754.92578125,0.0,358.4820861816406,1.0,281.55712890625,284.08575439453125,296.50604248046875,299.07916259765625,293.1499938964844,293.1499938964844,281.8500061035156,39781.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648777961730957,1.0,0.0,0.0,3.655949831008911,3.6559746265411377,8.918539720070839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.42138671875,0.0,1568.1385498046875,1895.4371337890625,0.0,2155.49072265625,0.9087843298912048,1.0,0.0,3.0,1.0,0.0
17824140,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8510957360267639,0.2336347699165344,0.2107841670513153,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.7856725454330444,0.1822082996368408,0.173546627163887,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8648634552955627,0.2454895824193954,0.1721656918525695,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.7821129560470581,0.1797550171613693,0.1712574958801269,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7043918371200562,0.129500150680542,0.5885046720504761,285.0272521972656,284.95001220703125,295.5243225097656,293.4754943847656,295.52325439453125,297.3305358886719,285.0468139648437,1.0,0.310840368270874,1.0,1.0,0.0,1.0,-1.5797749757766724,1.57977294921875,2.0410489014466293e-06,1.21374773979187,0.9583553671836852,0.9583553671836852,0.0,51.408599853515625,53.0,38184.53125,0.0,363.0719909667969,1.0,281.801025390625,284.2676696777344,296.4385070800781,298.878662109375,293.1499938964844,293.1499938964844,281.8500061035156,34693.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573810815811157,1.0,0.0,0.0,3.680992841720581,3.6810169219970703,9.04114017430402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.72119140625,0.0,1558.062744140625,1895.4371337890625,0.0,2089.6416015625,0.9137758016586304,1.0,0.0,3.0,1.0,0.0
17824200,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.8465580940246582,0.234602689743042,0.2116296142339706,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.7810788750648499,0.182848572731018,0.1741535365581512,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.8601711392402649,0.2465653866529464,0.172893077135086,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.7774820327758789,0.1803362220525741,0.171809121966362,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.6991885900497437,0.1294510513544082,0.5883168578147888,285.06298828125,284.95001220703125,295.5392150878906,293.4790344238281,295.5381774902344,297.3275756835937,285.0614013671875,1.0,0.3129013478755951,1.0,1.0,0.0,1.0,-1.5828269720077517,1.582824945449829,2.048423084488604e-06,1.21610426902771,1.0,1.0,0.0,52.9127197265625,41.0,38385.9140625,0.0,368.6982727050781,1.0,281.84246826171875,284.26666259765625,296.4509582519531,298.9384460449219,293.1499938964844,293.1499938964844,281.54998779296875,32363.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545673251152039,1.0,0.0,0.0,3.786232471466065,3.786257266998291,9.565503660269314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.033203125,0.0,1661.857666015625,1895.4371337890625,0.0,2065.09375,0.9333532452583312,1.0,0.0,3.0,1.0,0.0
17824260,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8721129894256592,0.2352494001388549,0.2121662646532058,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8055014610290527,0.1833431124687194,0.1744798123836517,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8869463801383972,0.2474075406789779,0.1734127402305603,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8016937971115112,0.1807741224765777,0.1720805466175079,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.7198193073272705,0.1293150335550308,0.5868858098983765,284.9126892089844,284.95001220703125,295.5533142089844,293.4818420410156,295.5523376464844,297.3227844238281,284.8887634277344,1.0,0.3053961098194122,1.0,1.0,0.0,1.0,-1.583099365234375,1.5830973386764526,2.049097020062618e-06,1.2163279056549072,0.9301321506500244,0.9301321506500244,0.0,47.15209197998047,41.0,39218.96484375,0.0,353.3161315917969,1.0,281.59503173828125,284.0710754394531,296.53204345703125,299.1701354980469,293.1499938964844,293.1499938964844,281.54998779296875,34651.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637297511100769,1.0,0.0,0.0,3.813196182250977,3.813221693038941,9.70223027252359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.18408203125,0.0,1711.8865966796875,1895.4371337890625,0.0,2145.365966796875,0.9394055604934692,1.0,0.0,3.0,1.0,0.0
17824320,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9055874943733216,0.2355806678533554,0.212339386343956,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8341577649116516,0.1836586743593216,0.1746073514223098,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.9229771494865416,0.2479927241802215,0.1737109422683715,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8304944038391113,0.1810355931520462,0.1721561402082443,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.7438358068466187,0.1290501207113266,0.5848116874694824,284.8598022460937,284.95001220703125,295.5666809082031,293.4839172363281,295.56573486328125,297.3155212402344,284.86358642578125,1.0,0.2984475791454315,1.0,1.0,0.0,1.0,-1.581420660018921,1.581418514251709,2.044963821390411e-06,1.2149658203125,0.8683132529258728,0.8683132529258728,0.0,41.23680877685547,29.0,38960.140625,0.0,336.5392761230469,1.0,281.5568542480469,284.0639953613281,296.5270080566406,299.1228332519531,293.1499938964844,293.1499938964844,281.8500061035156,39458.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682076096534729,1.0,0.0,0.0,3.7078137397766113,3.707839012145996,9.17337388273154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.03955078125,0.0,1624.7352294921875,1895.4371337890625,0.0,2184.9384765625,0.919869065284729,1.0,0.0,3.0,1.0,0.0
17824380,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9557098150253296,0.2362636625766754,0.2125373631715774,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.873513400554657,0.1841503083705902,0.1747327595949173,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9725011587142944,0.2488627731800079,0.1740223318338394,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8692834377288818,0.1814709305763244,0.1722296923398971,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.7782933712005615,0.1289124190807342,0.5827178955078125,285.01544189453125,284.95001220703125,295.57928466796875,293.4852905273437,295.57843017578125,297.31103515625,285.03521728515625,1.0,0.2913755476474762,1.0,1.0,0.0,1.0,-1.579755425453186,1.5797533988952637,2.0408181171660544e-06,1.2135695219039917,0.963350236415863,0.963350236415863,0.0,35.27012252807617,29.0,38287.8046875,0.0,319.6669006347656,1.0,281.8021240234375,284.2486572265625,296.44927978515625,298.90362548828125,293.1499938964844,293.1499938964844,281.8500061035156,35022.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604233622550964,1.0,0.0,0.0,3.720759630203247,3.720784187316896,9.237543849849316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.81103515625,0.0,1605.87060546875,1895.4371337890625,0.0,2116.287353515625,0.92281836271286,1.0,0.0,3.0,1.0,0.0
17824440,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.9872017502784728,0.2374709695577621,0.1999088674783706,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.92637038230896,0.1847735941410064,0.1751019060611724,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.9872017502784728,0.2508925497531891,0.1554846763610839,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.921085000038147,0.1820361465215683,0.1725444495677948,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8214889168739319,0.128878578543663,0.5815412402153015,285.0431823730469,284.95001220703125,295.5912475585937,293.4859924316406,295.59039306640625,297.3115539550781,285.0299377441406,1.0,0.2774631083011627,1.0,1.0,0.0,1.0,-1.5418519973754885,1.5418500900268557,1.950917521753581e-06,1.1845440864562988,1.0,1.0,0.0,29.50561141967773,47.0,37856.1328125,0.0,286.4378662109375,1.0,281.8427734375,284.2267150878906,296.4540710449219,298.9449462890625,293.1499938964844,293.1499938964844,281.54998779296875,32846.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75698322057724,1.0,0.0,0.0,3.815361499786377,3.815386533737183,9.713252211440704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.37353515625,0.0,1700.3746337890625,1895.4371337890625,0.0,2086.164794921875,0.9402337670326232,1.0,0.0,3.0,1.0,0.0
17824500,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9375959038734436,0.2381482422351837,0.2144781202077865,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8581309914588928,0.1853238493204116,0.1759690046310424,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9572898149490356,0.2519757151603699,0.1764129698276519,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8539513349533081,0.1825312674045562,0.1733579933643341,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.76274174451828,0.1288604885339737,0.582912802696228,284.9051818847656,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.31109619140625,284.8875427246094,1.0,0.2976307570934295,1.0,1.0,0.0,1.0,-1.5880215167999268,1.5880193710327148,2.0607997157640057e-06,1.2199265956878662,0.9269505739212036,0.9269505739212036,0.0,37.75947570800781,47.0,39315.6875,0.0,330.4431457519531,1.0,281.5945739746094,284.0668334960937,296.52667236328125,299.1624755859375,293.1499938964844,293.1499938964844,281.54998779296875,35450.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764784574508667,1.0,0.0,0.0,3.8240129947662354,3.8240387439727774,9.757352472661296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.6552734375,0.0,1731.212646484375,1895.4371337890625,0.0,2154.667724609375,0.9425469636917114,1.0,0.0,3.0,1.0,0.0
17824560,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8794662952423096,0.2382414489984512,0.2150246948003769,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8119361400604248,0.1856119185686111,0.1766740530729293,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8964463472366333,0.2520323991775512,0.1768506467342376,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.807884931564331,0.1827662289142608,0.1740121990442276,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7211977243423462,0.1285911202430725,0.5837579965591431,284.86871337890625,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.3018493652344,284.8727111816406,1.0,0.3081297874450683,1.0,1.0,0.0,1.0,-1.5918526649475098,1.5918506383895874,2.0701750145235565e-06,1.222936749458313,0.8774366974830627,0.8774366974830627,0.0,46.64023971557617,50.0,39210.44921875,0.0,356.4093322753906,1.0,281.5567321777344,284.0643005371094,296.5249328613281,299.12872314453125,293.1499938964844,293.1499938964844,281.8500061035156,39178.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691435813903809,1.0,0.0,0.0,3.7315518856048575,3.7315773963928223,9.291209721595806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.923828125,0.0,1650.1162109375,1895.4371337890625,0.0,2193.237060546875,0.9251755475997924,1.0,0.0,3.0,1.0,0.0
17824620,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8715611696243286,0.2387019395828247,0.215302437543869,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8049697875976562,0.186028391122818,0.1770498156547546,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.888278603553772,0.25254026055336,0.1770816445350647,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8007257580757141,0.1831273585557937,0.1743370443582534,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7144405245780945,0.1283857524394989,0.5829188823699951,285.0241394042969,284.95001220703125,295.623291015625,293.4844665527344,295.6225891113281,297.29595947265625,285.0437316894531,1.0,0.308988869190216,1.0,1.0,0.0,1.0,-1.5922988653182983,1.592296838760376,2.0712220702989725e-06,1.2232460975646973,0.9753392338752748,0.9753392338752748,0.0,48.33369827270508,50.0,38568.74609375,0.0,361.2277526855469,1.0,281.80279541015625,284.247314453125,296.45074462890625,298.91900634765625,293.1499938964844,293.1499938964844,281.8500061035156,34812.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619122266769409,1.0,0.0,0.0,3.751009941101074,3.751034736633301,9.388359103468248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.220703125,0.0,1639.34814453125,1895.4371337890625,0.0,2129.365966796875,0.9293467402458192,1.0,0.0,3.0,1.0,0.0
17824680,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8655455708503723,0.2394779622554779,0.2159610539674759,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.7993130087852478,0.1866151094436645,0.177607774734497,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.8820398449897766,0.2534042596817016,0.1776348799467086,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.7950190305709839,0.1836569458246231,0.1748415380716323,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.7086260318756104,0.128312274813652,0.5826547741889954,285.06396484375,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2936706542969,285.0635986328125,1.0,0.3110347688198089,1.0,1.0,0.0,1.0,-1.5947104692459106,1.5947084426879885,2.077057615679223e-06,1.2250691652297974,1.0,1.0,0.0,49.88569641113281,53.0,38695.95703125,0.0,366.6876831054688,1.0,281.84295654296875,284.2542724609375,296.4560546875,298.9678955078125,293.1499938964844,293.1499938964844,281.54998779296875,33171.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591426372528076,1.0,0.0,0.0,3.8355016708374015,3.835527181625366,9.816070587476131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.3017578125,0.0,1727.265625,1895.4371337890625,0.0,2105.05712890625,0.9449498057365416,1.0,0.0,3.0,1.0,0.0
17824740,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8600600957870483,0.2399397492408752,0.2166046500205993,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.7941139936447144,0.1870474815368652,0.1781679838895797,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.8764178156852722,0.2540651857852936,0.1782319098711013,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.7897791266441345,0.1840351521968841,0.1753489524126052,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.7030384540557861,0.128141850233078,0.5824582576751709,284.9190673828125,284.95001220703125,295.6418151855469,293.480712890625,295.6412048339844,297.28973388671875,284.8957214355469,1.0,0.3130052089691162,1.0,1.0,0.0,1.0,-1.5972473621368408,1.597245216369629,2.0832530935877003e-06,1.2270267009735107,0.945131540298462,0.945131540298462,0.0,51.40741729736328,53.0,39571.20703125,0.0,372.1461486816406,1.0,281.5941162109375,284.0625305175781,296.5300598144531,299.1918029785156,293.1499938964844,293.1499938964844,281.54998779296875,34803.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681033611297607,1.0,0.0,0.0,3.859499216079712,3.859524965286255,9.939285519067198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.44482421875,0.0,1769.51220703125,1895.4371337890625,0.0,2184.0146484375,0.9502726197242736,1.0,0.0,3.0,1.0,0.0
17824800,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.8543117046356201,0.2400486320257187,0.2168720513582229,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.7887408137321472,0.1872665882110595,0.1785122752189636,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.870644211769104,0.2544484138488769,0.1786120533943176,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.7843761444091797,0.1842031329870224,0.1756439059972763,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.697263240814209,0.1278112679719925,0.5815454721450806,284.8642578125,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2829284667969,284.8673095703125,1.0,0.3146959841251373,1.0,1.0,0.0,1.0,-1.5976983308792114,1.5976961851119995,2.084310153804836e-06,1.2273348569869995,0.8840411305427551,0.8840411305427551,0.0,52.92252349853516,56.0,39362.28515625,0.0,376.5025024414063,1.0,281.5565185546875,284.0500793457031,296.5207824707031,299.1419982910156,293.1499938964844,293.1499938964844,281.8500061035156,39087.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725405097007751,1.0,0.0,0.0,3.767513275146485,3.7675390243530273,9.47115324834158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.04296875,0.0,1691.72802734375,1895.4371337890625,0.0,2223.431640625,0.9329753518104552,1.0,0.0,3.0,1.0,0.0
17824860,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8489357233047485,0.2404913604259491,0.2171389013528823,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7836273312568665,0.1876371055841446,0.1788272708654403,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8652383089065552,0.2551041543483734,0.1789937764406204,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7792404890060425,0.1845199763774871,0.1759097576141357,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.6916821002960205,0.1275778114795684,0.5804802775382996,285.019775390625,284.95001220703125,295.6583557128906,293.4750366210937,295.6578063964844,297.2786865234375,285.0396423339844,1.0,0.3163862228393554,1.0,1.0,0.0,1.0,-1.5978939533233645,1.5978918075561523,2.084685775116668e-06,1.2273956537246704,0.9803192019462584,0.9803192019462584,0.0,54.42721939086914,56.0,38680.0703125,0.0,380.6984558105469,1.0,281.80352783203125,284.2361145019531,296.43975830078125,298.9190673828125,293.1499938964844,293.1499938964844,281.8500061035156,35021.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648847103118896,1.0,0.0,0.0,3.779849767684937,3.779874801635742,9.5332802629855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.42236328125,0.0,1674.9039306640625,1895.4371337890625,0.0,2155.551513671875,0.9359259605407716,1.0,0.0,3.0,1.0,0.0
17824920,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.844504714012146,0.2412367016077041,0.2177732288837433,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.7792536020278931,0.1881877481937408,0.179344430565834,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8607098460197449,0.2560195922851562,0.1796132922172546,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.7748467326164246,0.1850146949291229,0.1763747781515121,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.6867834329605103,0.1274850517511367,0.5800989866256714,285.0621032714844,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2774963378906,285.0622253417969,1.0,0.3183086812496185,1.0,1.0,0.0,1.0,-1.60011887550354,1.6001168489456177,2.0900724848615937e-06,1.2290606498718262,1.0,1.0,0.0,55.92313766479492,44.0,38782.1640625,0.0,385.9533081054688,1.0,281.8431396484375,284.2466125488281,296.44122314453125,298.96075439453125,293.1499938964844,293.1499938964844,281.54998779296875,33525.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616424560546875,1.0,0.0,0.0,3.856042861938477,3.85606861114502,9.921492392095388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.9697265625,0.0,1755.1494140625,1895.4371337890625,0.0,2126.994384765625,0.9498335719108582,1.0,0.0,3.0,1.0,0.0
17824980,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8676264882087708,0.2416779845952987,0.2181207835674286,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.8016030788421631,0.1885988414287567,0.1795905232429504,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.885231614112854,0.256691426038742,0.1800194382667541,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.7969524264335632,0.1853727996349334,0.1765691637992859,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.7061607837677002,0.1273121684789657,0.5784898996353149,284.91632080078125,284.95001220703125,295.67315673828125,293.4676818847656,295.67266845703125,297.2745056152344,284.8925170898437,1.0,0.3108333647251129,1.0,1.0,0.0,1.0,-1.5996253490447998,1.5996233224868774,2.0888228391413577e-06,1.2286440134048462,0.9466349482536316,0.9466349482536316,0.0,50.15510940551758,44.0,39599.51171875,0.0,369.9840393066406,1.0,281.5937194824219,284.0533752441406,296.5128173828125,299.17950439453125,293.1499938964844,293.1499938964844,281.54998779296875,35021.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701478004455566,1.0,0.0,0.0,3.87652039527893,3.8765463829040527,1.0027147254731972e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.38427734375,0.0,1792.3160400390625,1895.4371337890625,0.0,2202.150634765625,0.9542872309684752,1.0,0.0,3.0,1.0,0.0
17825040,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.8973287343978882,0.2417900711297989,0.2181041091680526,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8277220129966736,0.1888209283351898,0.1796352118253708,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.9170490503311156,0.2570787966251373,0.1801894605159759,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8232990503311157,0.1855450570583343,0.1765657216310501,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.7282997965812683,0.1270083338022232,0.5762526392936707,284.8584899902344,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2687683105469,284.8612670898437,1.0,0.3038795292377472,1.0,1.0,0.0,1.0,-1.5971747636795044,1.5971726179122925,2.0826987565669697e-06,1.226639986038208,0.8820838332176208,0.8820838332176208,0.0,44.237937927246094,32.0,39314.3125,0.0,352.6161804199219,1.0,281.5564270019531,284.03961181640625,296.5014038085937,299.1230773925781,293.1499938964844,293.1499938964844,281.8500061035156,39422.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740854024887085,1.0,0.0,0.0,3.7785544395446777,3.7785801887512207,9.526747248855828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.7412109375,0.0,1707.4599609375,1895.4371337890625,0.0,2237.202392578125,0.9356061220169068,1.0,0.0,3.0,1.0,0.0
17825100,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.940196692943573,0.2422643005847931,0.2181076407432556,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.86131751537323,0.18921759724617,0.1796707957983017,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9615148305892944,0.2577484548091888,0.1803605407476425,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8563773036003113,0.1858890503644943,0.176553264260292,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7564956545829773,0.1268242746591568,0.5739690065383911,285.0132751464844,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.26568603515625,285.0329895019531,1.0,0.2968031167984009,1.0,1.0,0.0,1.0,-1.5946686267852783,1.5946664810180664,2.0763986867677886e-06,1.2245473861694336,0.9757814407348632,0.9757814407348632,0.0,38.27066040039063,32.0,38563.0390625,0.0,335.1380615234375,1.0,281.8036499023437,284.2265014648437,296.4183044433594,298.8934020996094,293.1499938964844,293.1499938964844,281.8500061035156,35345.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658619284629822,1.0,0.0,0.0,3.783681869506836,3.7837069034576416,9.552619530950324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.603515625,0.0,1681.9652099609375,1895.4371337890625,0.0,2164.181396484375,0.9370490312576294,1.0,0.0,3.0,1.0,0.0
17825160,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.991518259048462,0.243050530552864,0.2185118943452835,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.91035658121109,0.1897971928119659,0.1799370944499969,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.99455589056015,0.2588582336902618,0.1719921082258224,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.9045264720916748,0.1864134669303894,0.1767681986093521,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.7979084253311157,0.1267832219600677,0.5724982023239136,285.0525207519531,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.265869140625,285.04937744140625,1.0,0.2880561947822571,1.0,1.0,0.0,1.0,-1.5839589834213257,1.5839568376541138,2.050657940344536e-06,1.2165312767028809,1.0,1.0,0.0,32.3409538269043,35.0,38482.7421875,0.0,313.8148803710937,1.0,281.8431701660156,284.23004150390625,296.41827392578125,298.9300537109375,293.1499938964844,293.1499938964844,281.54998779296875,33604.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620648145675659,1.0,0.0,0.0,3.8604679107666016,3.860493659973145,9.944276371243177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.57666015625,0.0,1761.218994140625,1895.4371337890625,0.0,2130.70751953125,0.9508950710296632,1.0,0.0,3.0,1.0,0.0
17825220,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9837486147880554,0.2435134649276733,0.2191396951675415,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9011480212211608,0.1902386099100113,0.1804757118225097,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9972848892211914,0.2603526711463928,0.17949278652668,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.895590603351593,0.186802938580513,0.1772559434175491,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7892671227455139,0.1266810745000839,0.5724164843559265,284.8988647460937,284.95001220703125,295.6986389160156,293.448974609375,295.6982116699219,297.26708984375,284.8780822753906,1.0,0.292677491903305,1.0,1.0,0.0,1.0,-1.5947973728179932,1.5947952270507812,2.076288865282549e-06,1.224273920059204,0.9319947361946106,0.9319947361946106,0.0,33.522544860839844,35.0,39378.91015625,0.0,322.3164978027344,1.0,281.5936889648437,284.040283203125,296.4872436523437,299.1383972167969,293.1499938964844,293.1499938964844,281.54998779296875,35641.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698124647140503,1.0,0.0,0.0,3.8704755306243896,3.870501756668091,9.995900427384186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.38427734375,0.0,1789.7259521484375,1895.4371337890625,0.0,2199.173095703125,0.9529983997344972,1.0,0.0,3.0,1.0,0.0
17825280,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.9720815420150756,0.2436336576938629,0.2194031924009323,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.8892646431922913,0.1904652118682861,0.1808201819658279,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.9910328388214112,0.2603584229946136,0.1823274791240692,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.8837336897850037,0.1869803369045257,0.1775531619787216,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.7780993580818176,0.1264113634824752,0.5717692375183105,284.8623352050781,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.26080322265625,284.866455078125,1.0,0.2945582568645477,1.0,1.0,0.0,1.0,-1.5985233783721924,1.59852135181427,2.0855902675975813e-06,1.2273244857788086,0.8797187805175781,0.8797187805175781,0.0,34.963321685791016,38.0,39230.61328125,0.0,328.0728759765625,1.0,281.55645751953125,284.0430603027344,296.4769592285156,299.087646484375,293.1499938964844,293.1499938964844,281.8500061035156,39649.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733564376831055,1.0,0.0,0.0,3.764963865280152,3.7649898529052734,9.458340173296164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.02490234375,0.0,1693.0386962890625,1895.4371337890625,0.0,2230.701416015625,0.9329974055290222,1.0,0.0,3.0,1.0,0.0
17825340,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9594014286994934,0.2440944015979766,0.2196837365627288,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8776097893714905,0.1908396184444427,0.1811400204896927,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9801027774810792,0.2607293128967285,0.1824824512004852,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8721463084220886,0.1873022019863128,0.1778252869844436,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7671774625778198,0.1262196153402328,0.5709288120269775,285.0193176269531,284.95001220703125,295.7098083496094,293.4380798339844,295.7094116210937,297.25701904296875,285.0390625,1.0,0.2963883578777313,1.0,1.0,0.0,1.0,-1.598746418952942,1.5987443923950195,2.086019776470493e-06,1.227394700050354,0.9767822623252868,0.9767822623252868,0.0,36.43940353393555,38.0,38543.5,0.0,332.2008361816406,1.0,281.8034362792969,284.2289123535156,296.3972473144531,298.86724853515625,293.1499938964844,293.1499938964844,281.8500061035156,35202.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653399109840393,1.0,0.0,0.0,3.777589082717896,3.77761435508728,9.521880883767152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.65869140625,0.0,1673.6314697265625,1895.4371337890625,0.0,2159.570556640625,0.9356050491333008,1.0,0.0,3.0,1.0,0.0
17825400,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.9477676153182985,0.2448526471853256,0.220331385731697,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.8676631450653076,0.1913828402757644,0.1816553175449371,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.9697214365005492,0.2614554464817047,0.1829395145177841,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.8622803688049316,0.1877902299165725,0.1782892793416977,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7578237056732178,0.1261509358882904,0.5706912875175476,285.060546875,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.256591796875,285.0604248046875,1.0,0.2984065115451813,1.0,1.0,0.0,1.0,-1.6009615659713743,1.6009594202041626,2.0913707885483745e-06,1.2290401458740234,1.0,1.0,0.0,37.92509460449219,41.0,38639.69140625,0.0,337.35772705078125,1.0,281.8431396484375,284.23809814453125,296.39910888671875,298.9096984863281,293.1499938964844,293.1499938964844,281.54998779296875,33520.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761946976184845,1.0,0.0,0.0,3.8557448387146,3.855770349502564,9.919958756654523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.53369140625,0.0,1754.7474365234375,1895.4371337890625,0.0,2129.67138671875,0.949766993522644,1.0,0.0,3.0,1.0,0.0
17825460,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.9364870190620422,0.2452849298715591,0.2209535092115402,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8586433529853821,0.1917632222175598,0.1821701377630233,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9593937397003174,0.2619660794734955,0.1834363490343094,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.8533501625061035,0.1881185919046402,0.1787531673908233,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.7493699789047241,0.1259816288948059,0.5705029964447021,284.9158935546875,284.95001220703125,295.72027587890625,293.4264831542969,295.71990966796875,297.2542724609375,284.8927917480469,1.0,0.3003802299499511,1.0,1.0,0.0,1.0,-1.6032553911209106,1.6032533645629885,2.0969685010641115e-06,1.2307854890823364,0.9447282552719116,0.9447282552719116,0.0,39.42182540893555,41.0,39490.82421875,0.0,342.5980224609375,1.0,281.59375,284.0470886230469,296.4705810546875,299.1289978027344,293.1499938964844,293.1499938964844,281.54998779296875,35095.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704429030418396,1.0,0.0,0.0,3.874979734420776,3.8750057220458975,1.0019178944276064e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.5322265625,0.0,1790.982421875,1895.4371337890625,0.0,2204.7724609375,0.9539466500282288,1.0,0.0,3.0,1.0,0.0
17825520,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.9248498678207396,0.2453606277704239,0.2211911082267761,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.8498499393463135,0.1919233649969101,0.1824611127376556,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.9484466910362244,0.2621881365776062,0.1837068200111389,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.8446522951126099,0.1882300376892089,0.1789970695972442,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.7411614656448364,0.1256516128778457,0.5695942044258118,284.8621826171875,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2489929199219,284.8653564453125,1.0,0.3020803332328796,1.0,1.0,0.0,1.0,-1.603418469429016,1.6034164428710938,2.0972956917830743e-06,1.2308473587036133,0.8834976553916931,0.8834976553916931,0.0,40.92758560180664,44.0,39255.23046875,0.0,346.78985595703125,1.0,281.5564270019531,284.0361328125,296.4590148925781,299.0748596191406,293.1499938964844,293.1499938964844,281.8500061035156,39357.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745152115821838,1.0,0.0,0.0,3.778039932250977,3.778065919876098,9.524153483653208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.38330078125,0.0,1706.340087890625,1895.4371337890625,0.0,2241.0380859375,0.93551903963089,1.0,0.0,3.0,1.0,0.0
17825580,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9141814112663268,0.2457904517650604,0.2214360535144806,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.841814398765564,0.1922381222248077,0.1827215999364853,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9378347396850586,0.2626913487911224,0.183978646993637,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8366914391517639,0.1884926259517669,0.1792103201150894,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7335881590843201,0.125414565205574,0.5685245394706726,285.0184326171875,284.95001220703125,295.73028564453125,293.4144592285156,295.7299194335937,297.2461853027344,285.0381774902344,1.0,0.3037807643413543,1.0,1.0,0.0,1.0,-1.6033217906951904,1.603319764137268,2.096928710670909e-06,1.2306594848632812,0.979720413684845,0.979720413684845,0.0,42.42876434326172,44.0,38548.33984375,0.0,350.83770751953125,1.0,281.8037109375,284.2230529785156,296.3757629394531,298.84820556640625,293.1499938964844,293.1499938964844,281.8500061035156,35195.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665566802024841,1.0,0.0,0.0,3.787492036819458,3.7875173091888414,9.571868986313348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.77294921875,0.0,1685.3365478515625,1895.4371337890625,0.0,2170.322998046875,0.9377871751785278,1.0,0.0,3.0,1.0,0.0
