time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825640,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.9055966734886168,0.2465464919805526,0.2220703959465026,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8349895477294922,0.1927355080842971,0.1831880211830139,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.9285486340522766,0.2634617388248443,0.1844955086708068,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8298990726470947,0.1889348179101944,0.1796255856752395,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.7270174622535706,0.1253130882978439,0.5681148767471313,285.06024169921875,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2464599609375,285.060302734375,1.0,0.3057326972484588,1.0,1.0,0.0,1.0,-1.605268955230713,1.605266809463501,2.1016285245423205e-06,1.2320895195007324,1.0,1.0,0.0,43.92292022705078,47.0,38631.50390625,0.0,355.9192810058594,1.0,281.8432006835937,284.23345947265625,296.3752136230469,298.8866577148437,293.1499938964844,293.1499938964844,281.54998779296875,33633.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630687952041626,1.0,0.0,0.0,3.8623006343841553,3.862326383590698,9.953720336852712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.3408203125,0.0,1763.69921875,1895.4371337890625,0.0,2139.543212890625,0.9513188004493712,1.0,0.0,3.0,1.0,0.0
17825700,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8980653882026672,0.2469893395900726,0.2226972579956054,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8286805152893066,0.1930780708789825,0.1836639046669006,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9198524951934814,0.263968288898468,0.18500617146492,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.8235790133476257,0.189225435256958,0.1800505518913269,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.7208226323127747,0.1251202821731567,0.5678018927574158,284.9158935546875,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.24468994140625,284.8928527832031,1.0,0.3076507151126861,1.0,1.0,0.0,1.0,-1.6073418855667114,1.6073397397994995,2.1066921362944413e-06,1.233657717704773,0.9463557600975036,0.9463557600975036,0.0,45.42242050170898,47.0,39480.19140625,0.0,361.0921630859375,1.0,281.5936279296875,284.0426330566406,296.4454040527344,299.10369873046875,293.1499938964844,293.1499938964844,281.54998779296875,35131.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714190483093262,1.0,0.0,0.0,3.8809072971344,3.8809335231781006,1.0049856200566865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.615234375,0.0,1798.6488037109375,1895.4371337890625,0.0,2213.44970703125,0.9553412199020386,1.0,0.0,3.0,1.0,0.0
17825760,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.8902931213378906,0.2470782697200775,0.2229455411434173,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.8222566246986389,0.193204328417778,0.1839210987091064,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.9111313223838806,0.2641584873199463,0.1852637231349945,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.8170837163925171,0.1893031895160675,0.1802608370780944,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.7143396139144897,0.1247727870941162,0.5668027997016907,284.8617248535156,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.2398376464844,284.86480712890625,1.0,0.3092920780181885,1.0,1.0,0.0,1.0,-1.6073129177093506,1.607310771942139,2.1065418422949733e-06,1.2335665225982666,0.8847760558128357,0.8847760558128357,0.0,46.92930221557617,50.0,39241.58203125,0.0,365.1993103027344,1.0,281.556396484375,284.0309753417969,296.43341064453125,299.0485534667969,293.1499938964844,293.1499938964844,281.8500061035156,39357.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775359034538269,1.0,0.0,0.0,3.7846200466156006,3.784645795822144,9.55735799834656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.998046875,0.0,1714.2064208984375,1895.4371337890625,0.0,2248.5732421875,0.9369862675666808,1.0,0.0,3.0,1.0,0.0
17825820,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8830282688140869,0.2475271224975586,0.2232045978307724,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8161131143569946,0.1934904009103775,0.1841519623994827,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9033531546592712,0.2646198570728302,0.1855094581842422,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8107839822769165,0.1895370483398437,0.1804445534944534,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7077925801277161,0.1245211362838745,0.565662145614624,285.0179443359375,284.95001220703125,295.7499694824219,293.3899841308594,295.7496032714844,297.2374267578125,285.0376281738281,1.0,0.3109435439109802,1.0,1.0,0.0,1.0,-1.6070455312728882,1.6070433855056765,2.105749672409729e-06,1.2332432270050049,0.9807921051979064,0.9807921051979064,0.0,48.4306869506836,50.0,38526.66796875,0.0,369.1669616699219,1.0,281.8038635253906,284.2181396484375,296.35009765625,298.8211669921875,293.1499938964844,293.1499938964844,281.8500061035156,35230.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672768235206604,1.0,0.0,0.0,3.7932417392730713,3.793267011642456,9.600952353139292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.00244140625,0.0,1692.4635009765625,1895.4371337890625,0.0,2176.69482421875,0.9390914440155028,1.0,0.0,3.0,1.0,0.0
17825880,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.8769729733467102,0.2483083605766296,0.2238592207431793,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8106728792190552,0.1939639151096344,0.1845938563346862,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.8970006704330444,0.2653467357158661,0.1859968155622482,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8051083087921143,0.1899551153182983,0.1808351129293441,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.7018365263938904,0.1244072020053863,0.565191924571991,285.0600891113281,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.23809814453125,285.0602111816406,1.0,0.3128411173820495,1.0,1.0,0.0,1.0,-1.6088496446609497,1.6088476181030271,2.110106834152248e-06,1.2345603704452517,1.0,1.0,0.0,49.9250373840332,53.0,38604.00390625,0.0,374.2070007324219,1.0,281.8432312011719,284.229248046875,296.3496398925781,298.8592224121094,293.1499938964844,293.1499938964844,281.54998779296875,33702.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636739015579224,1.0,0.0,0.0,3.8663270473480233,3.866352796554565,9.974485237762565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.9931640625,0.0,1769.2158203125,1895.4371337890625,0.0,2144.873046875,0.9522748589515686,1.0,0.0,3.0,1.0,0.0
17825940,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8712903261184692,0.2487762570381164,0.2245090752840042,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8053522706031799,0.1942842155694961,0.1850482523441314,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8909924626350403,0.265806645154953,0.1864763498306274,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.7996357083320618,0.1902233362197876,0.1812383979558944,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.6961877942085266,0.1242048293352127,0.5648297667503357,284.9159545898437,284.95001220703125,295.7601318359375,293.3780212402344,295.7597961425781,297.2367248535156,284.8929748535156,1.0,0.3147076964378357,1.0,1.0,0.0,1.0,-1.6108020544052124,1.6107999086380005,2.1148846371943364e-06,1.236034631729126,0.9470366835594176,0.9470366835594176,0.0,51.42454147338867,53.0,39452.3828125,0.0,379.3501892089844,1.0,281.5935363769531,284.0386657714844,296.4202575683594,299.0763854980469,293.1499938964844,293.1499938964844,281.54998779296875,35164.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719338536262512,1.0,0.0,0.0,3.884387493133545,3.884413719177246,1.006788806989789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.27197265625,0.0,1803.2496337890625,1895.4371337890625,0.0,2218.0302734375,0.9561628699302672,1.0,0.0,3.0,1.0,0.0
17826000,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.8652743697166443,0.2488880157470703,0.2247784882783889,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.7996848821640015,0.1943885385990142,0.1852844655513763,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.8846980333328247,0.2659468948841095,0.1867000758647918,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.7939331531524658,0.1902791857719421,0.1814276725053787,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.6903299689292908,0.1238501816987991,0.5637938976287842,284.86181640625,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2322082519531,284.8648376464844,1.0,0.3163070678710937,1.0,1.0,0.0,1.0,-1.6106632947921753,1.6106611490249634,2.1144635411474155e-06,1.2358591556549072,0.8855226039886475,0.8855226039886475,0.0,52.93117141723633,56.0,39214.109375,0.0,383.406494140625,1.0,281.5563659667969,284.0267944335937,296.4087829589844,299.0216979980469,293.1499938964844,293.1499938964844,281.8500061035156,39359.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775807797908783,1.0,0.0,0.0,3.788356304168701,3.7883822917938232,9.57623797148699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.98583984375,0.0,1718.7000732421875,1895.4371337890625,0.0,2252.583740234375,0.9378270506858826,1.0,0.0,3.0,1.0,0.0
17826060,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8596383333206177,0.2493627816438675,0.2250590771436691,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.794257402420044,0.1946551203727722,0.1854956597089767,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.878731906414032,0.266360342502594,0.1869115233421325,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7884809970855713,0.1904933452606201,0.181591659784317,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.6846796274185181,0.1235918700695037,0.5626229643821716,285.01806640625,284.95001220703125,295.7709045410156,293.3665771484375,295.7705078125,297.2301330566406,285.0377197265625,1.0,0.3179164230823517,1.0,1.0,0.0,1.0,-1.6102969646453855,1.6102948188781738,2.11342694456107e-06,1.2354609966278076,0.9816006422042848,0.9816006422042848,0.0,54.43247222900391,56.0,38496.40234375,0.0,387.326171875,1.0,281.8039245605469,284.21405029296875,296.32598876953125,298.7947082519531,293.1499938964844,293.1499938964844,281.8500061035156,35243.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676592469215393,1.0,0.0,0.0,3.7967238426208496,3.7967493534088135,9.618588592275046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.87548828125,0.0,1696.73046875,1895.4371337890625,0.0,2180.080322265625,0.939876914024353,1.0,0.0,3.0,1.0,0.0
17826120,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.8550088405609131,0.250173270702362,0.2257388085126876,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.789578914642334,0.1951117217540741,0.1859205812215805,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.8736662268638611,0.2670429050922394,0.1873669773340225,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.7837832570075989,0.190894067287445,0.1819649189710617,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.6797314286231995,0.1234715282917022,0.56212317943573,285.0604858398437,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2311706542969,285.0606994628906,1.0,0.3197683095932007,1.0,1.0,0.0,1.0,-1.612016201019287,1.6120141744613647,2.11758742807433e-06,1.2367150783538818,1.0,1.0,0.0,55.926883697509766,59.0,38571.91015625,0.0,392.3505554199219,1.0,281.84326171875,284.22576904296875,296.3261413574219,298.83319091796875,293.1499938964844,293.1499938964844,281.54998779296875,33744.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639904022216797,1.0,0.0,0.0,3.8687238693237305,3.8687496185302734,9.986854365706677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.5322265625,0.0,1772.5054931640625,1895.4371337890625,0.0,2147.663330078125,0.9528443813323976,1.0,0.0,3.0,1.0,0.0
17826180,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8506425619125366,0.2506687641143799,0.2264144718647003,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.7851476073265076,0.1954154074192047,0.1863593608140945,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8688639998435974,0.2674583792686462,0.1878158748149871,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.7793406844139099,0.1911453902721405,0.182352215051651,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.6750586032867432,0.1232643723487854,0.5617358088493347,284.9166564941406,284.95001220703125,295.782470703125,293.3558654785156,295.78204345703125,297.2301330566406,284.8937683105469,1.0,0.3215909302234649,1.0,1.0,0.0,1.0,-1.6138945817947388,1.6138924360275269,2.122197201970266e-06,1.2381360530853271,0.9479013085365297,0.9479013085365297,0.0,57.42634582519531,59.0,39423.17578125,0.0,397.48486328125,1.0,281.593505859375,284.03546142578125,296.39752197265625,299.05108642578125,293.1499938964844,293.1499938964844,281.54998779296875,35171.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722010016441345,1.0,0.0,0.0,3.8866002559661865,3.886626482009888,1.0079361345560756e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.3505859375,0.0,1806.0745849609373,1895.4371337890625,0.0,2220.408447265625,0.9566911458969116,1.0,0.0,3.0,1.0,0.0
17826240,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.8459072113037109,0.2508053779602051,0.2267071008682251,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.7804638147354126,0.1955025494098663,0.1865795403718948,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.8637580275535583,0.2675521373748779,0.1880078315734863,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.7746583223342896,0.1911838799715042,0.1825252622365951,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.6701869368553162,0.1229064315557479,0.5606825947761536,284.8624572753906,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.22589111328125,284.86541748046875,1.0,0.3231524527072906,1.0,1.0,0.0,1.0,-1.613685965538025,1.613683819770813,2.121608304150868e-06,1.237911581993103,0.8865868449211121,0.8865868449211121,0.0,58.93281173706055,47.0,39189.4453125,0.0,401.50885009765625,1.0,281.5563659667969,284.0231628417969,296.3870544433594,298.99761962890625,293.1499938964844,293.1499938964844,281.8500061035156,39326.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760429382324219,1.0,0.0,0.0,3.7916476726531982,3.79167366027832,9.592885135134566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.82373046875,0.0,1722.3974609375,1895.4371337890625,0.0,2254.685546875,0.9385441541671752,1.0,0.0,3.0,1.0,0.0
17826300,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8667789697647095,0.2513242661952972,0.2267452925443649,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.800508439540863,0.1957641243934631,0.186493307352066,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8857057690620422,0.2679333686828613,0.1879797428846359,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7944234013557434,0.1913926601409912,0.1823915839195251,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.6870062351226807,0.1226558983325958,0.5581608414649963,285.0164794921875,284.95001220703125,295.79510498046875,293.3461303710937,295.7946472167969,297.2242126464844,285.0355834960937,1.0,0.3154662847518921,1.0,1.0,0.0,1.0,-1.6104079484939575,1.6104058027267456,2.113360096700489e-06,1.2352502346038818,0.9811381697654724,0.9811381697654724,0.0,53.16349029541016,47.0,38422.94140625,0.0,383.9065551757813,1.0,281.8039855957031,284.2081298828125,296.3049011230469,298.7703552246094,293.1499938964844,293.1499938964844,281.8500061035156,35280.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678261399269104,1.0,0.0,0.0,3.799344778060913,3.799370288848877,9.63187176239444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.513671875,0.0,1700.1517333984375,1895.4371337890625,0.0,2181.558837890625,0.9404542446136476,1.0,0.0,3.0,1.0,0.0
17826360,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.8946137428283691,0.2522110939025879,0.2272038161754608,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.8247784376144409,0.1962415277957916,0.1866353005170822,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.9148964285850524,0.2686115801334381,0.1882081478834152,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.8190000653266907,0.1918136477470398,0.1824814528226852,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.7087193727493286,0.1225698739290237,0.5563762784004211,285.05572509765625,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.2259521484375,285.055419921875,1.0,0.3088313937187195,1.0,1.0,0.0,1.0,-1.6093664169311523,1.60936439037323,2.1106479834998022e-06,1.234321117401123,1.0,1.0,0.0,47.23217010498047,35.0,38450.2421875,0.0,367.1025695800781,1.0,281.8432922363281,284.2174987792969,296.3051147460937,298.80633544921875,293.1499938964844,293.1499938964844,281.54998779296875,33775.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639487981796265,1.0,0.0,0.0,3.8705029487609854,3.870528697967529,9.99604139906296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.81689453125,0.0,1774.953125,1895.4371337890625,0.0,2147.29638671875,0.9532675743103028,1.0,0.0,3.0,1.0,0.0
17826420,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9332911372184752,0.2528007924556732,0.2276780158281326,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8548142313957214,0.1965844929218292,0.1868096143007278,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9553605318069458,0.2690405547618866,0.1884440928697586,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8485431671142578,0.1921039074659347,0.1826038807630539,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.7338616251945496,0.1224199756979942,0.5548040270805359,284.9088439941406,284.95001220703125,295.8091125488281,293.3376159667969,295.80859375,297.22576904296875,284.8855895996094,1.0,0.3020418584346771,1.0,1.0,0.0,1.0,-1.6086889505386353,1.6086868047714231,2.108891521857004e-06,1.2337225675582886,0.9420626759529114,0.9420626759529114,0.0,41.2620964050293,35.0,39246.8125,0.0,350.4001770019531,1.0,281.5934753417969,284.0252990722656,296.3766784667969,299.0212707519531,293.1499938964844,293.1499938964844,281.54998779296875,35373.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718493938446045,1.0,0.0,0.0,3.8852250576019287,3.88525128364563,1.0072230907098856e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.0302734375,0.0,1805.961181640625,1895.4371337890625,0.0,2217.27880859375,0.9563769102096558,1.0,0.0,3.0,1.0,0.0
17826480,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.981501579284668,0.2530504465103149,0.2277835011482238,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.8973658084869385,0.1967286169528961,0.186781033873558,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.9977734684944152,0.2691658139228821,0.1884333193302154,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.8902960419654846,0.192199170589447,0.18252794444561,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.7676615118980408,0.1221406906843185,0.5526618361473083,284.85516357421875,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.22247314453125,284.8584899902344,1.0,0.2948653399944305,1.0,1.0,0.0,1.0,-1.6060707569122314,1.6060686111450195,2.1023322460678173e-06,1.231601357460022,0.8784669637680054,0.8784669637680054,0.0,35.28312301635742,38.0,38948.9375,0.0,332.7203369140625,1.0,281.5563659667969,284.01617431640625,296.3662414550781,298.963623046875,293.1499938964844,293.1499938964844,281.8500061035156,39818.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752472162246704,1.0,0.0,0.0,3.7783498764038086,3.77837586402893,9.525715540803504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.23291015625,0.0,1710.282958984375,1895.4371337890625,0.0,2247.574462890625,0.9358583092689514,1.0,0.0,3.0,1.0,0.0
17826540,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9717172384262084,0.2536735832691192,0.2281850725412368,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.887235164642334,0.1970449388027191,0.1870265156030655,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9893428087234496,0.269575297832489,0.1886331439018249,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8802153468132019,0.1924620270729065,0.1827256232500076,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7585739493370056,0.1219634413719177,0.5518068075180054,285.0145263671875,284.95001220703125,295.8246765136719,293.33056640625,295.8240966796875,297.22174072265625,285.03466796875,1.0,0.2975040674209595,1.0,1.0,0.0,1.0,-1.6063295602798462,1.6063274145126345,2.102819962601643e-06,1.2316712141036987,0.9748515486717224,0.9748515486717224,0.0,36.54685592651367,38.0,38249.69921875,0.0,336.2989807128906,1.0,281.8036193847656,284.2069091796875,296.2850036621094,298.7367858886719,293.1499938964844,293.1499938964844,281.8500061035156,35444.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665520310401917,1.0,0.0,0.0,3.782814741134644,3.782840013504028,9.54824258769804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.89892578125,0.0,1681.7054443359375,1895.4371337890625,0.0,2170.2822265625,0.9370151162147522,1.0,0.0,3.0,1.0,0.0
17826600,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.9615877270698548,0.2546289265155792,0.2289915531873703,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.8774608373641968,0.1975408047437667,0.1874900907278061,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.9802660346031188,0.270243763923645,0.1890800595283508,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.8705257773399353,0.1928997486829757,0.1831360012292862,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.7499437928199768,0.1219076514244079,0.5516150593757629,285.0574645996094,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2239685058594,285.0575256347656,1.0,0.2994634807109833,1.0,1.0,0.0,1.0,-1.608651638031006,1.608649492263794,2.108491571561899e-06,1.2334253787994385,1.0,1.0,0.0,37.96607208251953,41.0,38358.484375,0.0,341.3570556640625,1.0,281.8431701660156,284.2174072265625,296.2886962890625,298.7797546386719,293.1499938964844,293.1499938964844,281.54998779296875,33612.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625206112861633,1.0,0.0,0.0,3.860830068588257,3.8608558177948,9.946143109118566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.486328125,0.0,1761.7254638671875,1895.4371337890625,0.0,2134.717529296875,0.9509865045547484,1.0,0.0,3.0,1.0,0.0
17826660,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9512668251991272,0.2552836239337921,0.2298009097576141,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8682460188865662,0.1978719979524612,0.1879585832357406,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9707276821136476,0.2706291079521179,0.1895122677087783,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8614187836647034,0.1931746304035186,0.1835501194000244,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.7418991923332214,0.1217537000775337,0.551482081413269,284.9141540527344,284.95001220703125,295.8420715332031,293.3252258300781,295.8414306640625,297.2239990234375,284.8915405273437,1.0,0.3014229536056518,1.0,1.0,0.0,1.0,-1.6110438108444214,1.611041784286499,2.11439646591316e-06,1.2352774143218994,0.9437670111656188,0.9437670111656188,0.0,39.43721008300781,41.0,39222.20703125,0.0,346.60693359375,1.0,281.5936584472656,284.028076171875,296.3647155761719,299.0028076171875,293.1499938964844,293.1499938964844,281.54998779296875,35207.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706024050712585,1.0,0.0,0.0,3.878265857696533,3.8782920837402335,1.0036179673988954e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.46826171875,0.0,1795.966552734375,1895.4371337890625,0.0,2206.189453125,0.9547346234321594,1.0,0.0,3.0,1.0,0.0
17826720,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.940205216407776,0.2556003034114837,0.2302442342042923,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.8591223359107971,0.1979821920394897,0.1882013082504272,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.9602639079093932,0.2706855237483978,0.1896795630455017,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.8524231910705566,0.1932305544614792,0.1837412565946579,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.7339590787887573,0.1214446127414703,0.5506542325019836,284.8628234863281,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.22076416015625,284.8662109375,1.0,0.3031156957149505,1.0,1.0,0.0,1.0,-1.6113059520721436,1.6113038063049316,2.1150103748368565e-06,1.2354509830474854,0.8839807510375977,0.8839807510375977,0.0,40.93341445922852,44.0,39006.91796875,0.0,350.8442077636719,1.0,281.5564270019531,284.0187072753906,296.3583374023437,298.9544982910156,293.1499938964844,293.1499938964844,281.8500061035156,39396.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743955254554749,1.0,0.0,0.0,3.780536413192749,3.780562400817871,9.536744300930875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.02294921875,0.0,1709.628173828125,1895.4371337890625,0.0,2239.969970703125,0.9361391663551332,1.0,0.0,3.0,1.0,0.0
17826780,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9296671152114868,0.2563000023365021,0.2307167500257492,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8507533073425293,0.1982565075159073,0.1884182542562484,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9498416185379028,0.2710179686546325,0.1898329108953476,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8441733121871948,0.1934444457292556,0.18390454351902,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7265321016311646,0.1212252527475357,0.5496726632118225,285.02020263671875,284.95001220703125,295.861572265625,293.3218078613281,295.8608703613281,297.22003173828125,285.0399780273437,1.0,0.3048247396945953,1.0,1.0,0.0,1.0,-1.6113337278366089,1.611331582069397,2.114995140800602e-06,1.2353994846343994,0.981399416923523,0.981399416923523,0.0,42.43068313598633,44.0,38319.35546875,0.0,354.9654235839844,1.0,281.80377197265625,284.2062072753906,296.2802734375,298.7344055175781,293.1499938964844,293.1499938964844,281.8500061035156,35172.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661844491958618,1.0,0.0,0.0,3.791167497634888,3.791192770004273,9.590455647412457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.26025390625,0.0,1689.5400390625,1895.4371337890625,0.0,2167.031982421875,0.9385981559753418,1.0,0.0,3.0,1.0,0.0
17826840,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.9207884073257446,0.2573414146900177,0.2316013425588607,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.8436514735221863,0.1987219303846359,0.1888508349657058,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.9404702186584472,0.2716237604618072,0.1902334094047546,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.8371546864509583,0.1938442438840866,0.1842770278453827,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.7199689149856567,0.1211371049284935,0.5493282675743103,285.063720703125,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2224426269531,285.06414794921875,1.0,0.3067878484725952,1.0,1.0,0.0,1.0,-1.6134278774261477,1.6134257316589355,2.1201362869760487e-06,1.236988186836243,1.0,1.0,0.0,43.92333221435547,47.0,38420.9921875,0.0,360.1484069824219,1.0,281.8432312011719,284.21875,296.2853698730469,298.7792663574219,293.1499938964844,293.1499938964844,281.54998779296875,33673.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624838352203369,1.0,0.0,0.0,3.864673376083374,3.864699125289917,9.965954177459937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.97216796875,0.0,1766.9449462890625,1895.4371337890625,0.0,2134.393798828125,0.9518806338310242,1.0,0.0,3.0,1.0,0.0
17826900,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.912651777267456,0.2580586373806,0.2324798852205276,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.8371237516403198,0.1990321725606918,0.1892967224121093,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.931466281414032,0.2719598114490509,0.1906280517578125,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.8306757807731628,0.1940918415784835,0.1846619397401809,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.7136300206184387,0.1209623143076896,0.5490822196006775,284.9214782714844,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.22265625,284.8987731933594,1.0,0.3087188005447387,1.0,1.0,0.0,1.0,-1.6156599521636963,1.615657925605774,2.125680339304381e-06,1.2387298345565796,0.9509143233299256,0.9509143233299256,0.0,45.42225646972656,47.0,39304.11328125,0.0,365.433349609375,1.0,281.59356689453125,284.0294494628906,296.3623352050781,299.0041809082031,293.1499938964844,293.1499938964844,281.54998779296875,35029.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770738422870636,1.0,0.0,0.0,3.884756803512573,3.8847830295562735,1.0069802556245122e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.03173828125,0.0,1802.637451171875,1895.4371337890625,0.0,2207.398193359375,0.9562543034553528,1.0,0.0,3.0,1.0,0.0
17826960,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.9045700430870056,0.2584076821804046,0.2329656779766082,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.8305491209030151,0.1991222947835922,0.1895209103822708,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.92216956615448,0.2719663977622986,0.1907616406679153,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.8241053819656372,0.1941226869821548,0.1848292201757431,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.7067966461181641,0.1206377297639846,0.5481773614883423,284.86700439453125,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.219482421875,284.8697814941406,1.0,0.310374766588211,1.0,1.0,0.0,1.0,-1.6157892942428589,1.615787148475647,2.1259857021505013e-06,1.238816738128662,0.8910331726074219,0.8910331726074219,0.0,46.92888259887695,50.0,39112.7578125,0.0,369.6444091796875,1.0,281.5563659667969,284.0153503417969,296.3576354980469,298.9591064453125,293.1499938964844,293.1499938964844,281.8500061035156,39032.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746764421463013,1.0,0.0,0.0,3.796680688858032,3.7967066764831534,9.618369176678243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.60546875,0.0,1726.1641845703125,1895.4371337890625,0.0,2242.47705078125,0.9395005106925964,1.0,0.0,3.0,1.0,0.0
17827020,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8974215984344482,0.2591272592544555,0.2334604412317276,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8243533372879028,0.199377104640007,0.1897188574075698,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.9135279059410096,0.2722484171390533,0.1908795684576034,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8178387880325317,0.194312497973442,0.1849690377712249,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7000784873962402,0.1204037442803382,0.5471286773681641,285.0227355957031,284.95001220703125,295.9078674316406,293.3216857910156,295.906982421875,297.2187805175781,285.04248046875,1.0,0.3120384216308594,1.0,1.0,0.0,1.0,-1.6156697273254397,1.6156675815582275,2.125624632753897e-06,1.2386680841445925,0.9883635640144348,0.9883635640144348,0.0,48.430213928222656,50.0,38423.56640625,0.0,373.7106018066406,1.0,281.8041687011719,284.2020874023437,296.2812805175781,298.7408142089844,293.1499938964844,293.1499938964844,281.8500061035156,35065.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766549289226532,1.0,0.0,0.0,3.808503866195679,3.8085293769836426,9.678367405285826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.27685546875,0.0,1709.4674072265625,1895.4371337890625,0.0,2170.2578125,0.9423344135284424,1.0,0.0,3.0,1.0,0.0
17827080,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8914897441864014,0.2601928412914276,0.2343645840883255,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.8189672827720642,0.1998297721147537,0.1901360899209976,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.9063953757286072,0.2728141248226166,0.19124835729599,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.8123010396957397,0.1946949362754821,0.1853218227624893,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.694158136844635,0.1203050315380096,0.5467267632484436,285.0685729980469,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2212829589844,285.06951904296875,1.0,0.3139513432979584,1.0,1.0,0.0,1.0,-1.617638111114502,1.61763596534729,2.130490202034707e-06,1.240177035331726,1.0,1.0,0.0,49.92445373535156,53.0,38519.8359375,0.0,378.8684387207031,1.0,281.84332275390625,284.2181396484375,296.2880249023437,298.78680419921875,293.1499938964844,293.1499938964844,281.54998779296875,33855.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628425359725952,1.0,0.0,0.0,3.875312805175781,3.8753387928009033,1.0020901299867546e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.29052734375,0.0,1781.547119140625,1895.4371337890625,0.0,2137.55078125,0.9544001817703248,1.0,0.0,3.0,1.0,0.0
17827140,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8859166502952576,0.2609380483627319,0.2352672815322876,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.8138222098350525,0.2001336812973022,0.1905734241008758,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.9000440835952759,0.2731193900108337,0.1916189044713974,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.8069151639938354,0.194931760430336,0.1856938898563385,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.6885784864425659,0.1201258972287178,0.5464479327201843,284.9281921386719,284.95001220703125,295.9351806640625,293.325439453125,295.9342041015625,297.2216491699219,284.9056091308594,1.0,0.3158394396305084,1.0,1.0,0.0,1.0,-1.6198052167892456,1.6198030710220337,2.1359126094466774e-06,1.2418880462646484,0.9583573937416076,0.9583573937416076,0.0,51.42375946044922,53.0,39422.859375,0.0,384.1583251953125,1.0,281.5933837890625,284.02978515625,296.36700439453125,299.0142517089844,293.1499938964844,293.1499938964844,281.54998779296875,34959.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710410356521606,1.0,0.0,0.0,3.8960816860198975,3.8961081504821777,1.0128600251846365e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.6396484375,0.0,1816.2567138671875,1895.4371337890625,0.0,2210.08837890625,0.9589534401893616,1.0,0.0,3.0,1.0,0.0
17827200,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8799687027931213,0.2613090872764587,0.2357756644487381,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8083187937736511,0.2002166211605072,0.1907915621995926,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8934751152992249,0.2730919420719147,0.1917303651571273,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8011319637298584,0.1949512064456939,0.1858510673046112,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.6828179955482483,0.119798719882965,0.5455294847488403,284.8714904785156,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.21856689453125,284.873779296875,1.0,0.3174609541893005,1.0,1.0,0.0,1.0,-1.6198993921279907,1.6198972463607788,2.1361572635214543e-06,1.241970181465149,0.89898282289505,0.89898282289505,0.0,52.930320739746094,56.0,39259.4375,0.0,388.3624877929688,1.0,281.5562744140625,284.01171875,296.3652038574219,298.97369384765625,293.1499938964844,293.1499938964844,281.25,38715.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77497798204422,1.0,0.0,0.0,3.8171331882476807,3.817159414291382,9.722275535750668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.25390625,0.0,1748.4287109375,1895.4371337890625,0.0,2245.169921875,0.943881332874298,1.0,0.0,3.0,1.0,0.0
17827260,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76690673828125,0.8742446899414062,0.2617356777191162,0.2362096756696701,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7688293457031,0.8027793765068054,0.2003394216299057,0.1909528523683548,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666320800781,0.8871116042137146,0.2730940878391266,0.1917766630649566,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7690734863281,0.7955061793327332,0.1950097829103469,0.1859516203403473,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752685546875,0.677241861820221,0.1195185631513595,0.5444377064704895,284.7674255371094,284.95001220703125,295.9652709960937,293.3317565917969,295.9642028808594,297.2160949707031,284.7584228515625,1.0,0.319039523601532,1.0,1.0,0.0,1.0,-1.6194792985916138,1.619477152824402,2.1350863335101167e-06,1.2416218519210815,0.7901935577392578,0.7901935577392578,0.0,54.43338394165039,56.0,39654.37109375,0.0,392.2793884277344,1.0,281.2982177734375,283.8924560546875,296.3940124511719,299.0987854003906,293.1499938964844,293.1499938964844,281.25,44767.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826429009437561,1.0,0.0,0.0,3.653135776519776,3.6531612873077393,8.904815445021086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.37939453125,0.0,1602.313232421875,1895.4371337890625,0.0,2313.901611328125,0.9084427356719972,1.0,0.0,3.0,1.0,0.0
17827320,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.868983805179596,0.2623944282531738,0.2366940677165985,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.797619640827179,0.2006331086158752,0.1911772191524505,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.8811946511268616,0.2732870280742645,0.1918517351150512,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.7903068661689758,0.1952370107173919,0.1861151605844497,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.6721689105033875,0.1193973794579505,0.5437275767326355,284.8414611816406,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2154541015625,284.8587341308594,1.0,0.3207170069217682,1.0,1.0,0.0,1.0,-1.6197621822357178,1.619760036468506,2.135761633326183e-06,1.241816759109497,0.7852854132652283,0.7852854132652283,0.0,55.93145751953125,59.0,39191.53515625,0.0,396.5634460449219,1.0,281.2584228515625,284.0210266113281,296.3525695800781,298.9688720703125,293.1499938964844,293.1499938964844,281.54998779296875,46277.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782436192035675,1.0,0.0,0.0,3.3778719902038574,3.3778953552246094,7.613418233631819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.97802734375,0.0,1322.127685546875,1895.4371337890625,0.0,2312.04052734375,0.8556636571884155,1.0,0.0,3.0,1.0,0.0
17827380,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8648166656494141,0.2637149691581726,0.2376325130462646,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.793358325958252,0.2013420164585113,0.1917029470205307,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.876288115978241,0.2740399837493896,0.1922203451395034,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7860135436058044,0.1958711445331573,0.1865742951631546,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6680346131324768,0.1195922270417213,0.5441403388977051,285.0075988769531,284.95001220703125,295.9961242675781,293.3387451171875,295.9950561523437,297.2203063964844,285.0231628417969,1.0,0.3227705359458923,1.0,1.0,0.0,1.0,-1.6230051517486572,1.623003005981445,2.1438434032461373e-06,1.244335412979126,0.8863763809204102,0.8863763809204102,0.0,57.42060470581055,59.0,38849.14453125,0.0,402.4469604492188,1.0,281.4945373535156,284.1823425292969,296.276611328125,298.7584533691406,293.1499938964844,293.1499938964844,281.54998779296875,35906.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718349099159241,1.0,0.0,0.0,3.440556287765503,3.44057846069336,7.898609624135133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.65771484375,0.0,1311.740234375,1895.4371337890625,0.0,2217.149658203125,0.8618059158325195,1.0,0.0,3.0,1.0,0.0
17827440,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8616546988487244,0.2652845084667206,0.2390226572751999,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.7899795174598694,0.2022765129804611,0.1925564706325531,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8723412752151489,0.2750376760959625,0.1928977966308593,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.7826056480407715,0.1967277973890304,0.1873552501201629,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.6648274064064026,0.1199957504868507,0.5458048582077026,285.02947998046875,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.227783203125,285.02752685546875,1.0,0.3251757323741913,1.0,1.0,0.0,1.0,-1.629446029663086,1.6294437646865845,2.160040821763687e-06,1.2494139671325684,0.9270929098129272,0.9270929098129272,0.0,58.908084869384766,62.0,39120.96875,0.0,410.1194152832031,1.0,281.5404052734375,284.17193603515625,296.29217529296875,298.8175354003906,293.1499938964844,293.1499938964844,281.25,32521.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669212222099304,1.0,0.0,0.0,3.555263996124268,3.555286407470703,8.434066671725304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.3671875,0.0,1404.9527587890625,1895.4371337890625,0.0,2173.548095703125,0.8817589282989502,1.0,0.0,3.0,1.0,0.0
