time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827500,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8586193919181824,0.2665138840675354,0.2403556406497955,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7868452072143555,0.2031013369560241,0.1934588998556137,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8685916066169739,0.2757829129695892,0.1935639083385467,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7794491648674011,0.1974791139364242,0.1881859302520752,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6619729995727539,0.1203849241137504,0.5478952527046204,284.8910217285156,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.2327575683594,284.8730773925781,1.0,0.3275989294052124,1.0,1.0,0.0,1.0,-1.6364376544952393,1.6364353895187378,2.177762098654057e-06,1.254971265792847,0.8429771661758423,0.8429771661758423,0.0,60.40373229980469,62.0,39940.45703125,0.0,418.1788330078125,1.0,281.30029296875,283.9996032714844,296.3783569335937,299.052001953125,293.1499938964844,293.1499938964844,281.25,36413.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744619250297546,1.0,0.0,0.0,3.5533034801483154,3.5533266067504883,8.424766519965488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.67578125,0.0,1431.2408447265625,1895.4371337890625,0.0,2240.5625,0.88135826587677,1.0,0.0,3.0,1.0,0.0
17827560,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8552452325820923,0.2675126492977142,0.2413460612297058,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7835481762886047,0.2038172036409378,0.194210335612297,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8645984530448914,0.2763262391090393,0.1940167248249054,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7761397957801819,0.1981238424777984,0.1888700574636459,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.6590664386749268,0.1207295656204223,0.5497156977653503,284.8889465332031,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.2352294921875,284.8985900878906,1.0,0.3298549056053161,1.0,1.0,0.0,1.0,-1.642080307006836,1.642078161239624,2.192138708778657e-06,1.2594629526138306,0.815891444683075,0.815891444683075,0.0,61.906211853027344,65.0,39746.6796875,0.0,425.5549926757813,1.0,281.2588806152344,284.0428161621094,296.38018798828125,299.01043701171875,293.1499938964844,293.1499938964844,281.54998779296875,40572.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779186367988586,1.0,0.0,0.0,3.40400767326355,3.4040303230285645,7.731688924650371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.0712890625,0.0,1308.229248046875,1895.4371337890625,0.0,2271.47314453125,0.8546793460845947,1.0,0.0,3.0,1.0,0.0
17827620,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8522720336914062,0.2689745426177978,0.2424763441085815,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.7805818319320679,0.2047853022813797,0.1950439661741256,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8609771132469177,0.2772324383258819,0.1945455819368362,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.7731613516807556,0.1990135610103607,0.1896335333585739,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.6564921140670776,0.1212492883205413,0.5518589019775391,285.0407409667969,284.95001220703125,296.05914306640625,293.3537902832031,296.0580749511719,297.24090576171875,285.0557861328125,1.0,0.3322383463382721,1.0,1.0,0.0,1.0,-1.6485604047775269,1.6485581398010254,2.2086730950832134e-06,1.2645797729492188,0.9195082187652588,0.9195082187652588,0.0,63.403099060058594,65.0,39438.34375,0.0,433.4430541992188,1.0,281.4953918457031,284.1993103027344,296.3175048828125,298.8267822265625,293.1499938964844,293.1499938964844,281.54998779296875,33602.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707281708717346,1.0,0.0,0.0,3.4727325439453125,3.47275447845459,8.047036885727721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.57421875,0.0,1327.679443359375,1895.4371337890625,0.0,2207.30712890625,0.8665757179260254,1.0,0.0,3.0,1.0,0.0
17827680,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8500450253486633,0.2706896066665649,0.2439962327480316,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.7782337665557861,0.2059351205825805,0.1961205899715423,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.8580451011657715,0.2783617973327636,0.1953222155570984,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.7707951664924622,0.2000806182622909,0.1906335204839706,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.6545064449310303,0.1219176799058914,0.5548388957977295,285.0588684082031,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.2488708496094,285.0560302734375,1.0,0.3348754346370697,1.0,1.0,0.0,1.0,-1.6573870182037354,1.657384753227234,2.231338839919772e-06,1.2715649604797363,0.9682718515396118,0.9682718515396118,0.0,64.89575958251953,68.0,39800.78515625,0.0,442.73736572265625,1.0,281.5407409667969,284.1826171875,296.3338623046875,298.8981018066406,293.1499938964844,293.1499938964844,281.25,31032.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685171961784363,1.0,0.0,0.0,3.604568719863892,3.604591369628906,8.669616704537475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.189453125,0.0,1446.505126953125,1895.4371337890625,0.0,2187.682373046875,0.8916701674461365,1.0,0.0,3.0,1.0,0.0
17827740,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8478562235832214,0.2720404863357544,0.2454495429992675,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7760049104690552,0.2069335281848907,0.197206050157547,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.855202853679657,0.2792070508003235,0.1960691660642624,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.768550455570221,0.2010002434253692,0.1916424483060836,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.6526897549629211,0.1225225552916526,0.5580025911331177,284.9093322753906,284.95001220703125,296.09130859375,293.3618469238281,296.0902099609375,297.2539978027344,284.8893737792969,1.0,0.3374777436256408,1.0,1.0,0.0,1.0,-1.666343092918396,1.666340947151184,2.254533683299087e-06,1.2786929607391355,0.8848904967308044,0.8848904967308044,0.0,66.39466857910156,68.0,40769.046875,0.0,452.2140502929688,1.0,281.2987976074219,283.9938049316406,296.4166259765625,299.1401062011719,293.1499938964844,293.1499938964844,281.25,34407.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781442403793335,1.0,0.0,0.0,3.637345552444458,3.637369155883789,8.828002364680287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.3330078125,0.0,1507.2581787109375,1895.4371337890625,0.0,2273.494384765625,0.8991519212722778,1.0,0.0,3.0,1.0,0.0
17827800,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8452456593513489,0.2731054127216339,0.2465240657329559,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7735096216201782,0.2077723145484924,0.1980970203876495,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8520267605781555,0.2797948122024536,0.1965725272893905,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7660477161407471,0.2017626911401748,0.1924611777067184,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6506811380386353,0.1230333521962165,0.5606764554977417,284.8833312988281,284.95001220703125,296.1075439453125,293.3659973144531,296.1064453125,297.256103515625,284.8900756835937,1.0,0.339858740568161,1.0,1.0,0.0,1.0,-1.6735020875930786,1.6734998226165771,2.2731944682163885e-06,1.2844010591506958,0.8441995978355408,0.8441995978355408,0.0,67.89976501464844,56.0,40674.234375,0.0,460.7294006347656,1.0,281.25811767578125,284.0082092285156,296.41522216796875,299.1043395996094,293.1499938964844,293.1499938964844,281.54998779296875,39030.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833108305931091,1.0,0.0,0.0,3.528059720993042,3.528083324432373,8.305488563564722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.0908203125,0.0,1423.6046142578125,1895.4371337890625,0.0,2319.91650390625,0.8801400065422058,1.0,0.0,3.0,1.0,0.0
17827860,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8640737533569336,0.2746500968933105,0.2474377304315567,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.7914764285087585,0.2088557332754135,0.1987498253583908,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8707177639007568,0.2807453274726867,0.1969136297702789,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7836076021194458,0.2027615755796432,0.1930386424064636,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.6656039357185364,0.1237037032842636,0.5621474385261536,285.0360412597656,284.95001220703125,296.1239013671875,293.3702697753906,296.122802734375,297.2613830566406,285.05181884765625,1.0,0.3334928750991821,1.0,1.0,0.0,1.0,-1.6782528162002563,1.678250432014465,2.2856440864416072e-06,1.2882000207901,0.945990800857544,0.945990800857544,0.0,62.11759948730469,56.0,40250.76953125,0.0,447.0446472167969,1.0,281.4983825683594,284.1735534667969,296.34649658203125,298.9093017578125,293.1499938964844,293.1499938964844,281.54998779296875,33597.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770649790763855,1.0,0.0,0.0,3.5810585021972656,3.58108139038086,8.55689336276555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.14501953125,0.0,1440.178466796875,1895.4371337890625,0.0,2263.828857421875,0.8905003070831299,1.0,0.0,3.0,1.0,0.0
17827920,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.8882884383201599,0.2765431702136993,0.248799055814743,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8134293556213379,0.2101681679487228,0.1996667981147766,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.8945792317390442,0.2819893658161163,0.1975316256284713,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.8055425882339478,0.2039831578731537,0.1938723921775818,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.6847543120384216,0.1245537772774696,0.5644903182983398,285.05975341796875,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.26971435546875,285.05743408203125,1.0,0.3282597959041595,1.0,1.0,0.0,1.0,-1.6855418682098389,1.6855396032333374,2.30475689022569e-06,1.2939701080322266,0.9979550242424012,0.9979550242424012,0.0,56.17905044555664,44.0,40573.02734375,0.0,434.307861328125,1.0,281.54168701171875,284.16339111328125,296.3572998046875,298.9727783203125,293.1499938964844,293.1499938964844,281.25,31320.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752161622047424,1.0,0.0,0.0,3.702236890792847,3.702260732650757,9.145800277110538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.294921875,0.0,1556.5504150390625,1895.4371337890625,0.0,2247.296875,0.9138910174369812,1.0,0.0,3.0,1.0,0.0
17827980,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9192959070205688,0.2781384587287903,0.2501632869243622,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8381266593933105,0.2113524675369262,0.200623869895935,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.925826907157898,0.2829748392105102,0.1981518417596817,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8303807377815247,0.205075979232788,0.1947433054447174,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.7083192467689514,0.1253581345081329,0.5671170949935913,284.9079895019531,284.95001220703125,296.15692138671875,293.3789978027344,296.15582275390625,297.275634765625,284.8879699707031,1.0,0.3229327797889709,1.0,1.0,0.0,1.0,-1.6932743787765503,1.6932719945907593,2.3251916445587995e-06,1.300133228302002,0.9130278825759888,0.9130278825759888,0.0,50.20450210571289,44.0,41558.30078125,0.0,421.6050720214844,1.0,281.296630859375,283.9710998535156,296.4358215332031,299.2102966308594,293.1499938964844,293.1499938964844,281.25,34293.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784816324710846,1.0,0.0,0.0,3.736894130706787,3.7369186878204346,9.317831199950888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.564453125,0.0,1618.932373046875,1895.4371337890625,0.0,2333.489501953125,0.9217076301574708,1.0,0.0,3.0,1.0,0.0
17828040,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9599334001541138,0.2794764637947082,0.2511903345584869,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8698165416717529,0.2123827189207077,0.2013981193304062,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.9652408361434937,0.2836988866329193,0.1985339522361755,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8611487746238708,0.2060127109289169,0.1954312324523925,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.7345845103263855,0.1260753720998764,0.5693026781082153,284.8743591308594,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2787170410156,284.8797607421875,1.0,0.3173297941684723,1.0,1.0,0.0,1.0,-1.6993473768234253,1.6993449926376345,2.341337676625699e-06,1.3049885034561155,0.8657801151275635,0.8657801151275635,0.0,44.22075653076172,47.0,41474.390625,0.0,407.8064880371094,1.0,281.2573547363281,283.9752502441406,296.432373046875,299.171875,293.1499938964844,293.1499938964844,281.54998779296875,38729.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897997498512268,1.0,0.0,0.0,3.640982627868652,3.6410069465637207,8.845665320222906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.1162109375,0.0,1543.5338134765625,1895.4371337890625,0.0,2378.55615234375,0.9047853946685792,1.0,0.0,3.0,1.0,0.0
17828100,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.9546331167221068,0.2812929451465606,0.2526088356971741,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8652459383010864,0.213650181889534,0.2025039047002792,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9592663645744324,0.2847710847854614,0.1991675943136215,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8566131591796875,0.2071746587753296,0.1964438110589981,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.7312424778938293,0.1269402056932449,0.5729885101318359,285.034912109375,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.2848815917969,285.0523681640625,1.0,0.3210271596908569,1.0,1.0,0.0,1.0,-1.7087740898132324,1.7087717056274414,2.366390845054412e-06,1.3124067783355713,0.9704325199127196,0.9704325199127196,0.0,45.49550628662109,47.0,41061.25,0.0,416.913330078125,1.0,281.5009460449219,284.1536560058594,296.3628845214844,298.97235107421875,293.1499938964844,293.1499938964844,281.54998779296875,33900.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833274602890015,1.0,0.0,0.0,3.682129621505737,3.6821537017822266,9.04672617707547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.9990234375,0.0,1553.3612060546875,1895.4371337890625,0.0,2320.06640625,0.913277268409729,1.0,0.0,3.0,1.0,0.0
17828160,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.9495317935943604,0.2834429740905761,0.254480630159378,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.8608590960502625,0.2151281386613845,0.2038721144199371,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.9532923102378844,0.286126047372818,0.2000778317451477,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.852260172367096,0.2085380405187606,0.1977075040340423,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.728038489818573,0.1279513090848922,0.5774854421615601,285.0723571777344,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.2937927246094,285.0726928710937,1.0,0.3241180777549743,1.0,1.0,0.0,1.0,-1.720671772956848,1.7206693887710571,2.398309561613132e-06,1.321820616722107,1.0,1.0,0.0,46.91777038574219,50.0,41421.1640625,0.0,427.99224853515625,1.0,281.5424499511719,284.1587829589844,296.3751220703125,299.0393981933594,293.1499938964844,293.1499938964844,281.25,32283.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781497061252594,1.0,0.0,0.0,3.783517360687256,3.7835421562194815,9.551789617034956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7299.52490234375,0.0,1658.0247802734375,1895.4371337890625,0.0,2303.592041015625,0.9325936436653136,1.0,0.0,3.0,1.0,0.0
17828220,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.9443557262420654,0.2852382957935333,0.2563271820545196,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.8566125631332397,0.2164581269025802,0.2052666097879409,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.9472298622131348,0.287213921546936,0.2009869217872619,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.8480468392372131,0.2097550928592682,0.198994293808937,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.7249342799186707,0.1288883984088897,0.5821483731269836,284.93426513671875,284.95001220703125,296.2242431640625,293.39752197265625,296.22314453125,297.29998779296875,284.9149169921875,1.0,0.3272227346897125,1.0,1.0,0.0,1.0,-1.7327998876571655,1.7327975034713743,2.431168468319811e-06,1.331457257270813,0.9512711763381958,0.9512711763381958,0.0,48.38975143432617,50.0,42559.93359375,0.0,439.4957885742188,1.0,281.2950439453125,283.97467041015625,296.4547119140625,299.2842712402344,293.1499938964844,293.1499938964844,281.25,33962.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911717891693115,1.0,0.0,0.0,3.821054458618164,3.821079969406128,9.742260544953751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.4951171875,0.0,1715.9697265625,1895.4371337890625,0.0,2391.00048828125,0.9411734342575072,1.0,0.0,3.0,1.0,0.0
17828280,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.938451886177063,0.2866756021976471,0.2577676177024841,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8520768880844116,0.2175886183977127,0.2064507752656936,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9405183792114258,0.2879881262779236,0.2016403973102569,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8435519933700562,0.2107742726802826,0.2000737339258194,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7215356230735779,0.1296970844268798,0.5862277150154114,284.8912353515625,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.3026733398437,284.8946533203125,1.0,0.3300699591636657,1.0,1.0,0.0,1.0,-1.7429319620132446,1.742929458618164,2.458848257447244e-06,1.3395227193832395,0.9054000377655028,0.9054000377655028,0.0,49.88599395751953,53.0,42639.1640625,0.0,450.0103759765625,1.0,281.2567443847656,283.9613342285156,296.4551696777344,299.2602844238281,293.1499938964844,293.1499938964844,280.95001220703125,37404.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967093586921692,1.0,0.0,0.0,3.76425576210022,3.764281034469605,9.454782343709668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.96435546875,0.0,1674.8719482421875,1895.4371337890625,0.0,2441.378173828125,0.9313828945159912,1.0,0.0,3.0,1.0,0.0
17828340,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7913513183594,0.932626247406006,0.2881013453006744,0.2591329216957092,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79296875,0.8477078676223755,0.2186930775642395,0.2075749188661575,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7913513183594,0.9338387250900269,0.288719892501831,0.2022236436605453,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.793212890625,0.8392130732536316,0.2117640227079391,0.2010908275842666,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7983703613281,0.7181645631790161,0.1304812580347061,0.5900934934616089,284.7918701171875,284.95001220703125,296.2585144042969,293.40728759765625,296.2574157714844,297.3051452636719,284.7850341796875,1.0,0.3328467607498169,1.0,1.0,0.0,1.0,-1.752484679222107,1.7524821758270264,2.4851010493875947e-06,1.3471115827560425,0.806894063949585,0.806894063949585,0.0,51.38630676269531,53.0,43309.51953125,0.0,460.295166015625,1.0,280.9991149902344,283.8411560058594,296.48443603515625,299.4035339355469,293.1499938964844,293.1499938964844,280.95001220703125,42582.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058040738105774,1.0,0.0,0.0,3.643160104751587,3.6431851387023926,8.856248427946412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.24951171875,0.0,1574.73095703125,1895.4371337890625,0.0,2524.60791015625,0.9051686525344848,1.0,0.0,3.0,1.0,0.0
17828400,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.9269613027572632,0.2896297872066498,0.2604395747184753,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.8435255885124207,0.2198340594768524,0.2086503356695175,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.9272915720939636,0.2895034253597259,0.2027493268251419,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.8350453972816467,0.2127849906682968,0.2020567208528518,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.7148232460021973,0.1312791556119918,0.5937807559967041,284.8638000488281,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.3078308105469,284.87725830078125,1.0,0.3355637788772583,1.0,1.0,0.0,1.0,-1.761562466621399,1.7615599632263184,2.510192643967457e-06,1.3543126583099363,0.8093799948692322,0.8093799948692322,0.0,52.88751602172852,56.0,43118.5390625,0.0,470.3914184570313,1.0,280.9584655761719,283.9483947753906,296.4478759765625,299.29559326171875,293.1499938964844,293.1499938964844,281.25,43486.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075548410415649,1.0,0.0,0.0,3.437748908996582,3.437772274017334,7.885724926381954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.85546875,0.0,1362.35595703125,1895.4371337890625,0.0,2540.6943359375,0.8659797310829163,1.0,0.0,3.0,1.0,0.0
17828460,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9223845601081848,0.2917474806308746,0.2621121406555176,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8400568962097168,0.2213018238544464,0.2099238038063049,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9217247366905212,0.2907590270042419,0.2034895122051239,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8315606713294983,0.2141203135251999,0.2032113671302795,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.7119927406311035,0.1322864443063736,0.5980350375175476,285.0254821777344,284.95001220703125,296.293212890625,293.4173583984375,296.2921142578125,297.31475830078125,285.03912353515625,1.0,0.3385308086872101,1.0,1.0,0.0,1.0,-1.7724796533584597,1.7724770307540894,2.5405115593457595e-06,1.3629268407821655,0.9138704538345336,0.9138704538345336,0.0,54.380958557128906,56.0,42889.4765625,0.0,481.7204284667969,1.0,281.1963806152344,284.1064147949219,296.3778076171875,299.09771728515625,293.1499938964844,293.1499938964844,281.25,34704.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994516491889954,1.0,0.0,0.0,3.509805202484131,3.5098276138305664,8.219763572014926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.5478515625,0.0,1373.3975830078125,1895.4371337890625,0.0,2466.412353515625,0.8758541345596313,1.0,0.0,3.0,1.0,0.0
17828520,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.918951690196991,0.2940698564052582,0.2641919255256653,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8373590707778931,0.2229399383068084,0.2114616930484771,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.9172580242156982,0.2922222018241882,0.2044995725154876,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.828819751739502,0.2156199365854263,0.2046208679676056,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.7098112106323242,0.1334263533353805,0.6031444668769836,285.0468444824219,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.32373046875,285.04559326171875,1.0,0.3417717814445495,1.0,1.0,0.0,1.0,-1.7858619689941406,1.7858593463897705,2.577994564489927e-06,1.3734993934631348,0.9598340392112732,0.9598340392112732,0.0,55.87200164794922,59.0,43328.4375,0.0,494.749267578125,1.0,281.2410583496094,284.0975036621094,296.3944396972656,299.1701354980469,293.1499938964844,293.1499938964844,280.95001220703125,31896.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967618703842163,1.0,0.0,0.0,3.627471685409546,3.627494812011719,8.78013906913111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.8916015625,0.0,1477.73193359375,1895.4371337890625,0.0,2441.857177734375,0.8975174427032471,1.0,0.0,3.0,1.0,0.0
17828580,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9155715107917786,0.2959714829921722,0.2661592960357666,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8347928524017334,0.2244030684232711,0.2129926979541778,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9129756689071656,0.2933776974678039,0.2054678350687027,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8261986374855042,0.2169482856988906,0.206022709608078,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.7077298760414124,0.1344793885946273,0.6083504557609558,284.9061584472656,284.95001220703125,296.3283386230469,293.42779541015625,296.3272399902344,297.3284606933594,284.8905944824219,1.0,0.344946414232254,1.0,1.0,0.0,1.0,-1.7991613149642944,1.7991586923599243,2.615624907775782e-06,1.3840458393096924,0.8793741464614868,0.8793741464614868,0.0,57.37120056152344,59.0,44389.328125,0.0,507.9259033203125,1.0,280.9984130859375,283.9207763671875,296.4760437011719,299.4171142578125,293.1499938964844,293.1499938964844,280.95001220703125,35187.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056209087371826,1.0,0.0,0.0,3.6473779678344727,3.647401809692383,8.876766628418409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.66259765625,0.0,1524.180419921875,1895.4371337890625,0.0,2522.92578125,0.9019573330879213,1.0,0.0,3.0,1.0,0.0
17828640,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9116638898849488,0.2975822389125824,0.2677133679389953,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8319435715675354,0.2257020622491836,0.2143119722604751,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9083503484725952,0.2942720949649811,0.2061798870563507,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8232829570770264,0.2181133776903152,0.2072165757417678,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7053571939468384,0.1354313045740127,0.6129862070083618,284.8992919921875,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3287353515625,284.9061279296875,1.0,0.3478630483150482,1.0,1.0,0.0,1.0,-1.8104679584503167,1.8104652166366573,2.6478808194951853e-06,1.3930171728134155,0.854052722454071,0.854052722454071,0.0,58.87725830078125,62.0,44405.03125,0.0,519.9810791015625,1.0,280.9580383300781,283.9442443847656,296.4771728515625,299.3873596191406,293.1499938964844,293.1499938964844,281.25,38687.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810291588306427,1.0,0.0,0.0,3.54842495918274,3.5484485626220703,8.401648869948986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6828.26318359375,0.0,1442.6190185546875,1895.4371337890625,0.0,2565.878662109375,0.8847767114639282,1.0,0.0,3.0,1.0,0.0
17828700,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9082621335983276,0.299667626619339,0.2693834602832794,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.8293672204017639,0.2272406369447708,0.2156796753406524,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.9042428135871888,0.2955142259597778,0.2069388329982757,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.8206170797348022,0.2195064574480056,0.2084532082080841,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.7032243013381958,0.1365317106246948,0.6177553534507751,285.05255126953125,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.3335876464844,285.0660705566406,1.0,0.3508690893650055,1.0,1.0,0.0,1.0,-1.8222357034683228,1.822232961654663,2.6816260287887417e-06,1.402297019958496,0.9621014595031738,0.9621014595031738,0.0,60.37630844116211,62.0,44117.2890625,0.0,532.4630126953125,1.0,281.1991271972656,284.10455322265625,296.4174194335937,299.20654296875,293.1499938964844,293.1499938964844,281.25,33140.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046811819076538,1.0,0.0,0.0,3.615800142288208,3.61582350730896,8.723728797122021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.52490234375,0.0,1474.254638671875,1895.4371337890625,0.0,2514.30126953125,0.897784411907196,1.0,0.0,3.0,1.0,0.0
17828760,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.9058688282966614,0.3020306527614593,0.2714708745479584,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.82741779088974,0.2289679050445556,0.217293843626976,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.9010845422744752,0.2970023155212402,0.2079542279243469,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.8185605406761169,0.221080407500267,0.2099257707595825,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.7017055749893188,0.1377670615911483,0.6232879161834717,285.0753173828125,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.3416748046875,285.0742492675781,1.0,0.3541366457939148,1.0,1.0,0.0,1.0,-1.83630919456482,1.83630645275116,2.7223138658882817e-06,1.4133926630020142,1.0,1.0,0.0,61.86957550048828,65.0,44570.66796875,0.0,546.6467895507812,1.0,281.241943359375,284.0975341796875,296.4338073730469,299.2855224609375,293.1499938964844,293.1499938964844,280.95001220703125,31440.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803801417350769,1.0,0.0,0.0,3.7320055961608887,3.732029438018799,9.293468679061334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.90478515625,0.0,1591.447021484375,1895.4371337890625,0.0,2506.231689453125,0.92042076587677,1.0,0.0,3.0,1.0,0.0
17828820,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.9035652875900269,0.3039909899234772,0.2734842598438263,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.8255656361579895,0.2305216789245605,0.218909814953804,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.8980327248573303,0.2981946468353271,0.2089446038007736,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.8165889978408813,0.2224841266870498,0.2113983631134033,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.7003048658370972,0.1389105767011642,0.6289093494415283,284.93096923828125,284.95001220703125,296.3998107910156,293.4496154785156,296.39874267578125,297.345458984375,284.9137268066406,1.0,0.3573460280895233,1.0,1.0,0.0,1.0,-1.8503767251968384,1.8503739833831787,2.763402562777628e-06,1.4245246648788452,0.9385510683059692,0.9385510683059692,0.0,63.369407653808594,65.0,45771.0234375,0.0,561.0426025390625,1.0,280.9960327148437,283.9117431640625,296.5111389160156,299.5361633300781,293.1499938964844,293.1499938964844,280.95001220703125,33715.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137759566307068,1.0,0.0,0.0,3.773787021636963,3.7738118171691895,9.502722946308496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.96630859375,0.0,1657.6219482421875,1895.4371337890625,0.0,2598.00830078125,0.930078625679016,1.0,0.0,3.0,1.0,0.0
17828880,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9007448554039,0.3056066632270813,0.2750695645809173,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8233764171600342,0.2318774163722992,0.2202998995780944,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8945184946060181,0.2990751564502716,0.2096676379442215,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8142580986022949,0.2236912101507187,0.2126489281654358,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6985766291618347,0.1399272829294204,0.6338952779769897,284.8977966308594,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.34478759765625,284.9016418457031,1.0,0.3602774143218994,1.0,1.0,0.0,1.0,-1.8623085021972656,1.8623056411743164,2.798549758153968e-06,1.4339759349822998,0.8998472094535828,0.8998472094535828,0.0,64.87631225585938,68.0,45892.203125,0.0,574.152099609375,1.0,280.9570617675781,283.90399169921875,296.5104675292969,299.5129699707031,293.1499938964844,293.1499938964844,280.6499938964844,37126.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194364905357361,1.0,0.0,0.0,3.7184805870056152,3.718505382537842,9.22623087262764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.64453125,0.0,1619.288330078125,1895.4371337890625,0.0,2650.349365234375,0.9210652709007264,1.0,0.0,3.0,1.0,0.0
17828940,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016662597656,0.8979796767234802,0.307232141494751,0.2766055762767792,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80291748046875,0.8212090730667114,0.2332168370485305,0.2216405719518661,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017272949219,0.8910290598869324,0.2999143302440643,0.2103249579668045,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031311035156,0.8119238615036011,0.2248773425817489,0.2138467282056808,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80718994140625,0.6968550682067871,0.1409284770488739,0.638709545135498,284.8020324707031,284.95001220703125,296.4361877441406,293.46099853515625,296.4350891113281,297.3443603515625,284.7975769042969,1.0,0.3631500005722046,1.0,1.0,0.0,1.0,-1.873771905899048,1.8737690448760984,2.8325328003120376e-06,1.4430346488952637,0.8061733245849609,0.8061733245849609,0.0,66.3802490234375,68.0,46599.87890625,0.0,587.0702514648438,1.0,280.7001647949219,283.7881774902344,296.53765869140625,299.6579284667969,293.1499938964844,293.1499938964844,280.6499938964844,42141.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283286094665527,1.0,0.0,0.0,3.60619068145752,3.606215476989746,8.677421305947064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.7158203125,0.0,1530.3697509765625,1895.4371337890625,0.0,2732.89208984375,0.8968071937561035,1.0,0.0,3.0,1.0,0.0
17829000,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8952690958976746,0.3089895844459533,0.2780977487564087,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8190671801567078,0.2346083968877792,0.2229400277137756,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8875772356987,0.3008180856704712,0.2109262198209762,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8095875978469849,0.226108580827713,0.2149997651576995,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.6951485276222229,0.1419553160667419,0.6433770656585693,284.8797912597656,284.95001220703125,296.4544982910156,293.466796875,296.4533996582031,297.3447570800781,284.8904113769531,1.0,0.3659744262695312,1.0,1.0,0.0,1.0,-1.88483464717865,1.884831786155701,2.86553222395014e-06,1.4517608880996704,0.8178998827934265,0.8178998827934265,0.0,67.88246154785156,71.0,46509.37109375,0.0,599.83642578125,1.0,280.65875244140625,283.8886413574219,296.5032043457031,299.5554504394531,293.1499938964844,293.1499938964844,280.95001220703125,42120.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301780223846436,1.0,0.0,0.0,3.43581771850586,3.435840845108032,7.876867584855063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.1396484375,0.0,1350.789306640625,1895.4371337890625,0.0,2750.102783203125,0.8644281029701233,1.0,0.0,3.0,1.0,0.0
17829060,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.893285870552063,0.3113308846950531,0.2799705266952514,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8174092769622803,0.2363278269767761,0.2244476974010467,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8847603797912598,0.3021873235702514,0.2117457091808319,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8077294230461121,0.2276533097028732,0.2163497805595398,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.6939108371734619,0.1431922763586044,0.6486485600471497,285.0315246582031,284.95001220703125,296.4729309082031,293.47271728515625,296.4718322753906,297.3509216308594,285.0429992675781,1.0,0.3690539598464966,1.0,1.0,0.0,1.0,-1.8978254795074463,1.897822618484497,2.9044995244476013e-06,1.4619604349136353,0.9193342924118042,0.9193342924118042,0.0,69.3761978149414,71.0,46308.78125,0.0,614.128662109375,1.0,280.896484375,284.0376281738281,296.43902587890625,299.3643493652344,293.1499938964844,293.1499938964844,280.95001220703125,34190.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229309916496277,1.0,0.0,0.0,3.512646198272705,3.5126686096191406,8.233075732277939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.9375,0.0,1372.625732421875,1895.4371337890625,0.0,2682.744140625,0.8758642673492432,1.0,0.0,3.0,1.0,0.0
17829120,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.8920421004295349,0.3138587176799774,0.2822399735450744,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.8163020014762878,0.2382108867168426,0.2262171804904937,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8826431632041931,0.3037614226341247,0.2128316760063171,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.8064349889755249,0.2293550372123718,0.2179507613182068,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.6932299137115479,0.1445534080266952,0.6547576189041138,285.0471496582031,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3592834472656,285.0458679199219,1.0,0.3723977208137512,1.0,1.0,0.0,1.0,-1.913236379623413,1.9132333993911743,2.951140004370245e-06,1.474074363708496,0.9621945023536682,0.9621945023536682,0.0,70.86761474609375,74.0,46808.53125,0.0,630.3970947265625,1.0,280.9410705566406,284.02618408203125,296.4571533203125,299.4432373046875,293.1499938964844,293.1499938964844,280.6499938964844,31762.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820969820022583,1.0,0.0,0.0,3.628463745117188,3.62848687171936,8.784941201156471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.77783203125,0.0,1477.822509765625,1895.4371337890625,0.0,2664.556396484375,0.8975998759269714,1.0,0.0,3.0,1.0,0.0
17829180,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8906979560852051,0.3159362375736236,0.2843753099441528,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.81520676612854,0.2399024069309234,0.2279687821865081,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8805232644081116,0.3050177991390228,0.2138720005750656,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8051449060440063,0.2308695465326309,0.2195331454277038,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.692592203617096,0.1458110213279724,0.6609064936637878,284.9063415527344,284.95001220703125,296.5101013183594,293.4847106933594,296.5090026855469,297.36309814453125,284.8931579589844,1.0,0.3756617605686188,1.0,1.0,0.0,1.0,-1.9284394979476929,1.928436517715454,2.9976295081723947e-06,1.486067295074463,0.8812912106513977,0.8812912106513977,0.0,72.3673095703125,74.0,47940.0078125,0.0,646.7680053710938,1.0,280.6983947753906,283.851806640625,296.5351867675781,299.69366455078125,293.1499938964844,293.1499938964844,280.6499938964844,35129.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298432230949402,1.0,0.0,0.0,3.648308277130127,3.648332118988037,8.881296480467427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.72802734375,0.0,1524.7784423828125,1895.4371337890625,0.0,2746.986572265625,0.9021548628807068,1.0,0.0,3.0,1.0,0.0
17829240,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8887935280799866,0.317732959985733,0.2860832214355469,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8137607574462891,0.2414308786392212,0.229498028755188,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8779554963111877,0.3060183823108673,0.2146519720554351,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8034842610359192,0.2322212159633636,0.220897227525711,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6916264891624451,0.1469617336988449,0.666423499584198,284.90692138671875,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3633117675781,284.9130249023437,1.0,0.3786618113517761,1.0,1.0,0.0,1.0,-1.941528558731079,1.9415254592895508,3.037985152332112e-06,1.496392011642456,0.8626595139503479,0.8626595139503479,0.0,73.87364196777344,77.0,48019.70703125,0.0,661.7587890625,1.0,280.6579895019531,283.8753356933594,296.5354919433594,299.66558837890625,293.1499938964844,293.1499938964844,280.95001220703125,38127.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344593048095703,1.0,0.0,0.0,3.562918901443481,3.5629425048828125,8.470424859297054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.57763671875,0.0,1453.9693603515625,1895.4371337890625,0.0,2789.9951171875,0.8876696228981018,1.0,0.0,3.0,1.0,0.0
17829300,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.8871824741363525,0.3200284540653229,0.2879277169704437,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.8124935030937195,0.2432120442390442,0.2310850471258163,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.8756240010261536,0.3073770403861999,0.2154863029718399,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.8020164966583252,0.233811542391777,0.2223117500543594,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.6908220648765564,0.148267462849617,0.6720833778381348,285.0564270019531,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.367919921875,285.0678100585937,1.0,0.3817616403102875,1.0,1.0,0.0,1.0,-1.955143690109253,1.9551405906677248,3.080192300330964e-06,1.5070666074752808,0.970507264137268,0.970507264137268,0.0,75.37252044677734,77.0,47763.8203125,0.0,677.3201293945312,1.0,280.89959716796875,284.0296936035156,296.4799499511719,299.4892272949219,293.1499938964844,293.1499938964844,280.95001220703125,32884.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294128179550171,1.0,0.0,0.0,3.6354706287384033,3.635493755340576,8.818902870189049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.8828125,0.0,1493.8480224609375,1895.4371337890625,0.0,2742.980224609375,0.9018364548683168,1.0,0.0,3.0,1.0,0.0
