time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829360,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.8862906098365784,0.3225897848606109,0.2901959419250488,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.8117401599884033,0.2451787441968917,0.232924073934555,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.8739304542541504,0.3089779317378998,0.2165793180465698,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.80109041929245,0.2355786710977554,0.2239659577608108,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.6905131936073303,0.1497051566839218,0.6785191297531128,285.0751647949219,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.3754272460937,285.0745849609375,1.0,0.3851244151592254,1.0,1.0,0.0,1.0,-1.9711016416549685,1.97109854221344,3.130079676338937e-06,1.5195786952972412,1.0,1.0,0.0,76.86573028564453,80.0,48254.84375,0.0,694.921142578125,1.0,280.94207763671875,284.02301025390625,296.4974060058594,299.57305908203125,293.1499938964844,293.1499938964844,280.6499938964844,31623.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829011082649231,1.0,0.0,0.0,3.744318246841431,3.74434232711792,9.354891972179756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.62451171875,0.0,1607.06689453125,1895.4371337890625,0.0,2739.241455078125,0.9232755303382874,1.0,0.0,3.0,1.0,0.0
17829420,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.8853462338447571,0.3247247338294983,0.2923735976219177,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8110114932060242,0.246958777308464,0.2347570061683654,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.8722553253173828,0.3102764785289764,0.2176441848278045,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8001933097839355,0.2371630370616912,0.2256122976541519,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.690248429775238,0.1510378569364547,0.6850072145462036,284.9326477050781,284.95001220703125,296.58563232421875,293.5097045898437,296.58453369140625,297.3788146972656,284.9175109863281,1.0,0.3884202837944031,1.0,1.0,0.0,1.0,-1.98696768283844,1.986964464187622,3.1801898785488447e-06,1.5320634841918943,0.9431684017181396,0.9431684017181396,0.0,78.36578369140625,80.0,49542.671875,0.0,712.7232666015625,1.0,280.69580078125,283.8404846191406,296.57098388671875,299.8269348144531,293.1499938964844,293.1499938964844,280.6499938964844,33741.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387381434440613,1.0,0.0,0.0,3.7852728366851807,3.7852978706359854,9.560654916640487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.673828125,0.0,1671.41455078125,1895.4371337890625,0.0,2829.927978515625,0.932775378227234,1.0,0.0,3.0,1.0,0.0
17829480,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8838320374488831,0.3265433013439178,0.2941163182258606,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8099015355110168,0.2485397309064865,0.2363535910844802,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.870112419128418,0.3112660050392151,0.2184375524520874,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7989016771316528,0.2385440468788147,0.2270247936248779,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6896244287490845,0.1522329151630401,0.6907953023910522,284.90509033203125,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3783264160156,284.9087219238281,1.0,0.3914312124252319,1.0,1.0,0.0,1.0,-2.000580072402954,2.000576972961426,3.2235413982562022e-06,1.5427800416946411,0.9099115133285522,0.9099115133285522,0.0,79.8729019165039,83.0,49722.03125,0.0,728.9483642578125,1.0,280.656982421875,283.8327941894531,296.570068359375,299.80596923828125,293.1499938964844,293.1499938964844,280.3500061035156,36772.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441862463951111,1.0,0.0,0.0,3.739107131958008,3.7391321659088135,9.328871328762034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.2255859375,0.0,1640.500732421875,1895.4371337890625,0.0,2880.851318359375,0.9255327582359314,1.0,0.0,3.0,1.0,0.0
17829540,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082275390625,0.8823585510253906,0.3284094035625458,0.2958527207374573,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092041015625,0.8087702989578247,0.2501069009304046,0.2379067689180374,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083801269531,0.8679505586624146,0.3122170269489288,0.2191711515188217,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094177246094,0.7975829243659973,0.2398967444896698,0.228381872177124,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125915527344,0.6889558434486389,0.1534031629562378,0.6963810920715332,284.8085327148437,284.95001220703125,296.6239624023437,293.52264404296875,296.6228942871094,297.3783569335937,284.8056335449219,1.0,0.3943889737129211,1.0,1.0,0.0,1.0,-2.0137500762939453,2.013746738433838,3.2657524116075365e-06,1.553122639656067,0.817512571811676,0.817512571811676,0.0,81.3768081665039,83.0,50496.08984375,0.0,744.9915161132812,1.0,280.3995361328125,283.71612548828125,296.5965881347656,299.9555969238281,293.1499938964844,293.1499938964844,280.3500061035156,41555.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527342081069946,1.0,0.0,0.0,3.638101577758789,3.6381266117095934,8.831672175801941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.2734375,0.0,1561.4019775390625,1895.4371337890625,0.0,2960.886474609375,0.9036417603492736,1.0,0.0,3.0,1.0,0.0
17829600,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8809074759483337,0.330440491437912,0.2975688278675079,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8076182007789612,0.2517365515232086,0.239420548081398,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8657759428024292,0.3132457137107849,0.2198516130447387,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7962405681610107,0.2412975579500198,0.2296883910894394,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.6882469654083252,0.1545977592468261,0.7017810940742493,284.8863525390625,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3793334960937,284.8949279785156,1.0,0.3973004817962646,1.0,1.0,0.0,1.0,-2.0264992713928223,2.026495933532715,3.3068695302063134e-06,1.5631144046783447,0.8322861790657043,0.8322861790657043,0.0,82.87890625,86.0,50473.89453125,0.0,760.8610229492188,1.0,280.3584289550781,283.80767822265625,296.56512451171875,299.8589782714844,293.1499938964844,293.1499938964844,280.6499938964844,41222.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546140193939209,1.0,0.0,0.0,3.4929795265197754,3.4930031299591064,8.141143439388543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.11376953125,0.0,1402.7864990234375,1895.4371337890625,0.0,2978.504150390625,0.8760273456573486,1.0,0.0,3.0,1.0,0.0
17829660,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8800883889198303,0.3330782949924469,0.2996907234191894,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8069057464599609,0.2537079155445099,0.2411541789770126,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8641261458396912,0.3147449493408203,0.2207560539245605,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.7953417301177979,0.2430198192596435,0.2311971634626388,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.687929093837738,0.1560102105140686,0.7078011631965637,285.0364990234375,284.95001220703125,296.6627197265625,293.535888671875,296.6616516113281,297.38580322265625,285.04638671875,1.0,0.4004769921302795,1.0,1.0,0.0,1.0,-2.041253566741944,2.041249990463257,3.3547273687872803e-06,1.5746283531188965,0.9345905184745787,0.9345905184745787,0.0,84.37234497070312,86.0,50271.703125,0.0,778.5989990234375,1.0,280.5979309082031,283.9565734863281,296.5062561035156,299.6713562011719,293.1499938964844,293.1499938964844,280.6499938964844,33974.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480079174041748,1.0,0.0,0.0,3.5675652027130127,3.5675880908966064,8.492530696457834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.1201171875,0.0,1428.5587158203125,1895.4371337890625,0.0,2916.6162109375,0.8877804279327393,1.0,0.0,3.0,1.0,0.0
17829720,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.8799116611480713,0.3359028995037079,0.3022248148918152,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.8067094087600708,0.2558481693267822,0.2431616634130478,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.8630648851394653,0.3164486289024353,0.2219308316707611,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.7949610352516174,0.2449015527963638,0.2329646348953247,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.6880964636802673,0.1575506329536438,0.714695394039154,285.050048828125,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3943176269531,285.049072265625,1.0,0.4039278030395508,1.0,1.0,0.0,1.0,-2.058519124984741,2.058515787124634,3.411238139960915e-06,1.588122010231018,0.977081537246704,0.977081537246704,0.0,85.8634262084961,89.0,50819.265625,0.0,798.7454833984375,1.0,280.6415405273437,283.9461669921875,296.52593994140625,299.756591796875,293.1499938964844,293.1499938964844,280.3500061035156,31850.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466060161590576,1.0,0.0,0.0,3.677415609359741,3.677439212799072,9.023576694744406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.79296875,0.0,1532.6072998046875,1895.4371337890625,0.0,2903.492919921875,0.9086772799491882,1.0,0.0,3.0,1.0,0.0
17829780,297.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8795875906944275,0.3382416367530823,0.3046075403690338,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8064876198768616,0.2577795684337616,0.2451450675725937,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8619545102119446,0.3178192973136902,0.2230540215969085,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.794555127620697,0.2465789765119552,0.2347062230110168,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.6882643103599548,0.1589727252721786,0.7216041088104248,284.9091186523437,284.95001220703125,296.7018737792969,293.5494079589844,296.7008056640625,297.39825439453125,284.8978576660156,1.0,0.4072900712490082,1.0,1.0,0.0,1.0,-2.075503349304199,2.0754997730255127,3.467404440016253e-06,1.6014443635940552,0.896650493144989,0.896650493144989,0.0,87.36326599121094,89.0,52045.24609375,0.0,818.97021484375,1.0,280.3973083496094,283.7725524902344,296.6004333496094,300.01171875,293.1499938964844,293.1499938964844,280.3500061035156,35011.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553416132926941,1.0,0.0,0.0,3.69892954826355,3.698953866958618,9.129466320700884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.38916015625,0.0,1580.797607421875,1895.4371337890625,0.0,2985.324462890625,0.9136056303977966,1.0,0.0,3.0,1.0,0.0
17829840,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8786897659301758,0.3402915894985199,0.3065376579761505,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8058786392211914,0.2595407366752624,0.2468910217285156,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8603927493095398,0.3189344406127929,0.2239097505807876,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7937605381011963,0.2480855137109756,0.2362145334482193,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6880787014961243,0.1602772176265716,0.727810263633728,284.91180419921875,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.39874267578125,284.9168395996094,1.0,0.4103745222091675,1.0,1.0,0.0,1.0,-2.0902130603790283,2.090209484100342,3.516444394335849e-06,1.6129781007766724,0.8811622858047485,0.8811622858047485,0.0,88.8699722290039,92.0,52197.42578125,0.0,837.4627075195312,1.0,280.3575744628906,283.79119873046875,296.6005554199219,299.9866638183594,293.1499938964844,293.1499938964844,280.6499938964844,37571.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598290085792542,1.0,0.0,0.0,3.6300015449523926,3.630025625228882,8.792389962763991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.6923828125,0.0,1522.7242431640625,1895.4371337890625,0.0,3027.4013671875,0.9021540880203248,1.0,0.0,3.0,1.0,0.0
17829900,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.8780306577682495,0.3428634405136108,0.3086126446723938,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.8054214119911194,0.2615679502487182,0.2486982345581054,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.8590109348297119,0.3204180598258972,0.224823772907257,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.7931143641471863,0.2498409450054168,0.2377747297286987,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.6880107522010803,0.1617445200681686,0.7341540455818176,285.060791015625,284.95001220703125,296.74139404296875,293.5632629394531,296.7403259277344,297.4035339355469,285.0707397460937,1.0,0.4135648608207702,1.0,1.0,0.0,1.0,-2.1054627895355225,2.105459213256836,3.567562771422672e-06,1.6248624324798584,0.990425705909729,0.990425705909729,0.0,90.36878967285156,92.0,51933.69921875,0.0,856.6537475585938,1.0,280.6012268066406,283.9453430175781,296.5490417480469,299.812255859375,293.1499938964844,293.1499938964844,280.6499938964844,32856.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552280068397522,1.0,0.0,0.0,3.700843572616577,3.7008676528930655,9.138917675954872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.9248046875,0.0,1566.6239013671875,1895.4371337890625,0.0,2984.25927734375,0.9162968993186952,1.0,0.0,3.0,1.0,0.0
17829960,297.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.8780164122581482,0.3457110822200775,0.3111294209957123,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.8054567575454712,0.2637909352779388,0.250770628452301,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.8581827878952026,0.3221515715122223,0.226003423333168,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.7929553985595703,0.2517820298671722,0.2395853400230407,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.6883886456489563,0.1633519679307937,0.7413179278373718,285.0839538574219,284.95001220703125,296.76129150390625,293.5702819824219,296.76025390625,297.4111328125,285.0849609375,1.0,0.4170323014259338,1.0,1.0,0.0,1.0,-2.1231677532196045,2.123164176940918,3.6274198009778047e-06,1.6386651992797852,1.0,1.0,0.0,91.86162567138672,95.0,52413.1640625,0.0,878.348876953125,1.0,280.6425476074219,283.9485778808594,296.5669250488281,299.8978271484375,293.1499938964844,293.1499938964844,280.3500061035156,32354.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551099896430969,1.0,0.0,0.0,3.788444757461548,3.7884695529937744,9.576685897627613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.5517578125,0.0,1664.40771484375,1895.4371337890625,0.0,2983.153564453125,0.9337170720100404,1.0,0.0,3.0,1.0,0.0
17830020,297.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.877936065196991,0.3481254279613495,0.3135594725608825,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8055061101913452,0.2658264935016632,0.2528427541255951,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8573573231697083,0.3235916793346405,0.2271623015403747,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7928112149238586,0.2535407543182373,0.2413938194513321,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.6887961626052856,0.1648519486188888,0.7485512495040894,284.9479064941406,284.95001220703125,296.78131103515625,293.577392578125,296.7802734375,297.4147644042969,284.9343566894531,1.0,0.4204399585723877,1.0,1.0,0.0,1.0,-2.140829086303711,2.1408252716064453,3.687747494041105e-06,1.6524845361709597,0.963283121585846,0.963283121585846,0.0,93.36138916015624,95.0,53816.35546875,0.0,900.3452758789062,1.0,280.3949584960937,283.77130126953125,296.63623046875,300.1547546386719,293.1499938964844,293.1499938964844,280.3500061035156,33735.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643447160720825,1.0,0.0,0.0,3.828890562057495,3.82891583442688,9.782258985069348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.1025390625,0.0,1723.674072265625,1895.4371337890625,0.0,3069.758544921875,0.9430495500564576,1.0,0.0,3.0,1.0,0.0
17830080,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.8772687315940857,0.350155770778656,0.3155198693275451,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.8051496744155884,0.2676379680633545,0.254664272069931,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.856070876121521,0.324706882238388,0.2280460596084594,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.7922627925872803,0.2550776600837707,0.242957592010498,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.688831627368927,0.1661969423294067,0.7550300359725952,284.9183349609375,284.95001220703125,296.8014221191406,293.5845642089844,296.80035400390625,297.41424560546875,284.9211120605469,1.0,0.4235460460186004,1.0,1.0,0.0,1.0,-2.156095266342163,2.156091451644897,3.74033675143437e-06,1.6644362211227417,0.9337434768676758,0.9337434768676758,0.0,94.86886596679688,98.0,54082.671875,0.0,920.3916015625,1.0,280.3566589355469,283.7555847167969,296.6361694335937,300.1393737792969,293.1499938964844,293.1499938964844,280.04998779296875,36184.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695237636566162,1.0,0.0,0.0,3.801210641860962,3.801236391067505,9.641335054766389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.4287109375,0.0,1709.436279296875,1895.4371337890625,0.0,3118.343017578125,0.9391103386878968,1.0,0.0,3.0,1.0,0.0
17830140,297.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157958984375,0.876528263092041,0.3521457612514496,0.3174030482769012,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.816650390625,0.804713785648346,0.2694022357463836,0.2564166486263275,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160095214844,0.8547037243843079,0.3257535696029663,0.2288549244403839,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168334960937,0.7916306853294373,0.2565620243549347,0.2444480508565902,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194580078125,0.688768208026886,0.1674971431493759,0.7612338066101074,284.8160400390625,284.95001220703125,296.82159423828125,293.591796875,296.820556640625,297.4134826660156,284.8135986328125,1.0,0.4265702068805694,1.0,1.0,0.0,1.0,-2.170675754547119,2.170671939849853,3.790896016653278e-06,1.675825595855713,0.8404918909072876,0.8404918909072876,0.0,96.3736801147461,98.0,54964.5390625,0.0,940.0134887695312,1.0,280.0978088378906,283.6319885253906,296.6627502441406,300.2967834472656,293.1499938964844,293.1499938964844,280.04998779296875,40610.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777446746826172,1.0,0.0,0.0,3.717514991760254,3.7175405025482178,9.22144010928605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.3408203125,0.0,1644.720703125,1895.4371337890625,0.0,3195.441162109375,0.9209030866622924,1.0,0.0,3.0,1.0,0.0
17830200,297.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.875715970993042,0.3542711436748504,0.3192093670368194,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8042037487030029,0.2712143957614898,0.2581038177013397,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8532649278640747,0.3268678784370422,0.2295952290296554,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.7909204363822937,0.2580846846103668,0.2458691447973251,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.6886104941368103,0.168811485171318,0.7671712040901184,284.8872985839844,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4132995605469,284.8946533203125,1.0,0.4295238554477691,1.0,1.0,0.0,1.0,-2.184598207473755,2.1845943927764893,3.839472810795996e-06,1.6866765022277832,0.8526909351348877,0.8526909351348877,0.0,97.87667846679688,101.0,54977.36328125,0.0,959.2147216796876,1.0,280.0577697753906,283.7117919921875,296.6346740722656,300.2061767578125,293.1499938964844,293.1499938964844,280.3500061035156,40546.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797044157981873,1.0,0.0,0.0,3.591568946838379,3.591593265533448,8.607196377852233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.93408203125,0.0,1502.6005859375,1895.4371337890625,0.0,3213.810302734375,0.8969021439552307,1.0,0.0,3.0,1.0,0.0
17830260,297.48663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8754616975784302,0.3570349514484405,0.3214206993579864,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.804094135761261,0.2733866572380066,0.2600112855434418,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8522796034812927,0.3284725844860077,0.2305610030889511,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.79060298204422,0.2599475979804992,0.2474951446056366,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.68879634141922,0.1703582555055618,0.7737345099449158,285.0411682128906,284.95001220703125,296.8622741699219,293.60650634765625,296.8612365722656,297.4188232421875,285.04986572265625,1.0,0.4327495992183685,1.0,1.0,0.0,1.0,-2.2005369663238525,2.200533151626587,3.895399004250066e-06,1.6990437507629397,0.9586365222930908,0.9586365222930908,0.0,99.37018585205078,101.0,54742.2578125,0.0,980.6134033203124,1.0,280.3002624511719,283.86590576171875,296.5803527832031,300.0188903808594,293.1499938964844,293.1499938964844,280.3500061035156,33951.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736351132392883,1.0,0.0,0.0,3.660000085830689,3.660023927688599,8.938311566453194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.3583984375,0.0,1528.9554443359375,1895.4371337890625,0.0,3156.90673828125,0.9082527160644532,1.0,0.0,3.0,1.0,0.0
17830320,297.4950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.8758208155632019,0.3599989712238312,0.3240736424922943,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8044848442077637,0.2757396697998047,0.2622120976448059,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.8518394827842712,0.3302938640117645,0.2318122684955597,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.7907816171646118,0.2619834840297699,0.2493999451398849,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.6894485354423523,0.1720445156097412,0.7812480330467224,285.0557861328125,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4264831542969,285.0552673339844,1.0,0.4362734258174896,1.0,1.0,0.0,1.0,-2.2191803455352783,2.2191765308380127,3.9614124034415e-06,1.7135378122329712,1.0,1.0,0.0,100.8607177734375,104.0,55317.8984375,0.0,1005.0198974609376,1.0,280.3422546386719,283.8595275878906,296.6009521484375,300.10888671875,293.1499938964844,293.1499938964844,280.04998779296875,32109.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726442456245422,1.0,0.0,0.0,3.760486125946045,3.760510444641113,9.435855190531584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.8955078125,0.0,1629.6104736328125,1895.4371337890625,0.0,3147.61376953125,0.9275829195976256,1.0,0.0,3.0,1.0,0.0
17830380,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8760188221931458,0.3624433875083923,0.3265642821788788,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8048329949378967,0.2778657972812652,0.2643852531909942,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8513363003730774,0.331770658493042,0.2330117225646972,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.7909210324287415,0.2638010084629059,0.2512780427932739,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.6900867223739624,0.1735997945070266,0.7887721657752991,284.91558837890625,284.95001220703125,296.9033508300781,293.6214904785156,296.9023132324219,297.42950439453125,284.9056701660156,1.0,0.4397045075893402,1.0,1.0,0.0,1.0,-2.2375197410583496,2.237515687942505,4.027027443953557e-06,1.7278541326522827,0.9242321252822876,0.9242321252822876,0.0,102.36053466796876,104.0,56651.13671875,0.0,1029.5057373046875,1.0,280.0955505371094,283.6863098144531,296.6714782714844,300.368408203125,293.1499938964844,293.1499938964844,280.04998779296875,34833.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810560703277588,1.0,0.0,0.0,3.7839436531066895,3.783968925476074,9.553942845741403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.4306640625,0.0,1678.3074951171875,1895.4371337890625,0.0,3226.47705078125,0.9329156279563904,1.0,0.0,3.0,1.0,0.0
17830440,297.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.875632107257843,0.3645751476287842,0.3285715281963348,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8047745823860168,0.279803991317749,0.2663008868694305,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8503804802894592,0.3329808115959167,0.233934223651886,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.7906568050384521,0.2654317021369934,0.2529060244560241,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.6903533935546875,0.1750216782093048,0.7955178022384644,284.9150695800781,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.42889404296875,284.91912841796875,1.0,0.4428377449512481,1.0,1.0,0.0,1.0,-2.2534003257751465,2.2533962726593018,4.084299689566251e-06,1.7402455806732178,0.908639907836914,0.908639907836914,0.0,103.86772918701172,107.0,56874.75390625,0.0,1051.794189453125,1.0,280.0569763183594,283.6962585449219,296.6717834472656,300.3471069335937,293.1499938964844,293.1499938964844,279.75,37037.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853188753128052,1.0,0.0,0.0,3.7325551509857178,3.732580184936523,9.296206258113672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.419921875,0.0,1634.90478515625,1895.4371337890625,0.0,3266.404052734375,0.9245867133140564,1.0,0.0,3.0,1.0,0.0
17830500,297.4962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.8752495646476746,0.3667023181915283,0.33056640625,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251647949219,0.8046953678131104,0.2817212641239166,0.2681866586208343,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248596191406,0.8494101166725159,0.3341606557369232,0.2348245978355407,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252868652344,0.790367066860199,0.2670353353023529,0.2544983029365539,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269958496094,0.6905773878097534,0.1764182448387146,0.8021116852760315,284.8248291015625,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.4283752441406,284.8253479003906,1.0,0.4459332525730133,1.0,1.0,0.0,1.0,-2.268965005874634,2.268960952758789,4.140804776397999e-06,1.7523643970489502,0.8238779902458191,0.8238779902458191,0.0,105.37137603759766,107.0,57698.24609375,0.0,1074.011474609375,1.0,279.7995910644531,283.5865173339844,296.6990051269531,300.5042724609375,293.1499938964844,293.1499938964844,279.75,41322.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926730751991272,1.0,0.0,0.0,3.6386733055114746,3.638698101043701,8.834448408379103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.9375,0.0,1560.305419921875,1895.4371337890625,0.0,3335.19677734375,0.903932809829712,1.0,0.0,3.0,1.0,0.0
17830560,297.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8748155832290649,0.3689908981323242,0.3325039744377136,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8045632243156433,0.2837076783180237,0.2700247466564178,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8483912944793701,0.335435003042221,0.2356656342744827,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7900206446647644,0.2686973214149475,0.2560383081436157,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.6907313466072083,0.1778454184532165,0.8085028529167175,284.9051513671875,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.4288024902344,284.9102478027344,1.0,0.4489801228046417,1.0,1.0,0.0,1.0,-2.28403639793396,2.284032106399536,4.1958655856433325e-06,1.7640732526779177,0.8481149673461914,0.8481149673461914,0.0,106.87335968017578,95.0,57815.32421875,0.0,1095.960693359375,1.0,279.75836181640625,283.6651611328125,296.6744689941406,300.4197692871094,293.1499938964844,293.1499938964844,280.04998779296875,39869.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941890597343445,1.0,0.0,0.0,3.535167694091797,3.535191297531128,8.338988095601962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.55224609375,0.0,1437.1702880859375,1895.4371337890625,0.0,3349.360107421875,0.884042501449585,1.0,0.0,3.0,1.0,0.0
17830620,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.8903181552886963,0.3718647062778473,0.3345620334148407,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8183329701423645,0.2860335409641266,0.2717971205711365,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.8620342016220093,0.3371558487415313,0.2365140914916992,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.8039708137512207,0.2706793844699859,0.25749671459198,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.7036904096603394,0.1794997900724411,0.8141850829124451,285.0439147949219,284.95001220703125,296.9866027832031,293.6522827148437,296.9855651855469,297.4345092773437,285.0506286621094,1.0,0.445537656545639,1.0,1.0,0.0,1.0,-2.298234224319458,2.2982301712036133,4.248106051818468e-06,1.7751139402389526,0.9473620057106018,0.9473620057106018,0.0,101.03363800048828,95.0,57577.421875,0.0,1088.4664306640625,1.0,279.9990234375,283.8051452636719,296.6265563964844,300.240478515625,293.1499938964844,293.1499938964844,280.04998779296875,33639.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884953856468201,1.0,0.0,0.0,3.608363151550293,3.608386516571045,8.687879358149075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.6240234375,0.0,1469.8746337890625,1895.4371337890625,0.0,3296.1337890625,0.8963754177093506,1.0,0.0,3.0,1.0,0.0
17830680,297.5123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.9087093472480774,0.374914288520813,0.3370238542556762,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.8335326313972473,0.2885337173938751,0.2738468945026397,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8784534931182861,0.3390709161758423,0.2376218885183334,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.8194052577018738,0.2728291153907776,0.2592185735702514,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.718050479888916,0.1813018769025802,0.8208121061325073,285.0475769042969,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.442138671875,285.04644775390625,1.0,0.4430936574935913,1.0,1.0,0.0,1.0,-2.3150112628936768,2.315006971359253,4.310210442781681e-06,1.788123369216919,0.9835002422332764,0.9835002422332764,0.0,95.07554626464844,83.0,58145.60546875,0.0,1083.1690673828125,1.0,280.0418701171875,283.7909851074219,296.6483764648437,300.33331298828125,293.1499938964844,293.1499938964844,279.75,32033.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876998424530029,1.0,0.0,0.0,3.7087905406951904,3.7088143825531006,9.178207847071462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.3369140625,0.0,1569.4117431640625,1895.4371337890625,0.0,3288.690185546875,0.9158210158348083,1.0,0.0,3.0,1.0,0.0
17830740,297.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.93143892288208,0.377439945936203,0.3393078446388244,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.850866973400116,0.2908055484294891,0.2758628129959106,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8973090648651123,0.3406399190425873,0.2386673688888549,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8359482288360596,0.2747606337070465,0.2609089612960815,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7328820824623108,0.1829789131879806,0.8274712562561035,284.9061889648437,284.95001220703125,297.0287780761719,293.6680908203125,297.0277404785156,297.4450378417969,284.8979797363281,1.0,0.4405587911605835,1.0,1.0,0.0,1.0,-2.331465721130371,2.331461191177368,4.371693648863584e-06,1.8009448051452637,0.90101557970047,0.90101557970047,0.0,89.09417724609375,83.0,59417.74609375,0.0,1077.309326171875,1.0,279.79669189453125,283.6208801269531,296.7157592773437,300.5898742675781,293.1499938964844,293.1499938964844,279.75,35275.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957042694091797,1.0,0.0,0.0,3.7240207195281982,3.7240452766418457,9.253744224224648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.1650390625,0.0,1611.56103515625,1895.4371337890625,0.0,3363.510009765625,0.9194753766059875,1.0,0.0,3.0,1.0,0.0
17830800,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.9562438726425172,0.379716694355011,0.3411310315132141,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8710039258003235,0.2929249703884125,0.2776340842247009,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.9196600914001464,0.3419932126998901,0.2394517064094543,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8548334240913391,0.276539534330368,0.2623625993728637,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.7495212554931641,0.1845503151416778,0.8334143161773682,284.91766357421875,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.44488525390625,284.92156982421875,1.0,0.4377555251121521,1.0,1.0,0.0,1.0,-2.3456130027771,2.345608711242676,4.424901817401405e-06,1.8119568824768064,0.8926522135734558,0.8926522135734558,0.0,83.1073989868164,71.0,59589.79296875,0.0,1068.8031005859375,1.0,279.75738525390625,283.64013671875,296.714599609375,300.5618896484375,293.1499938964844,293.1499938964844,280.04998779296875,37235.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994286060333252,1.0,0.0,0.0,3.665960788726807,3.665985345840454,8.967449502961244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.3310546875,0.0,1560.2847900390625,1895.4371337890625,0.0,3398.25732421875,0.910002827644348,1.0,0.0,3.0,1.0,0.0
17830860,297.5190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.9815996885299684,0.3824807405471802,0.3431205451488495,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.8953941464424133,0.2952558100223541,0.2794660329818725,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.9476953148841858,0.3436557650566101,0.2403003573417663,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8779751658439636,0.2785079181194305,0.2638649940490722,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.7698947191238403,0.1862224042415619,0.8394569754600525,285.0600891113281,284.95001220703125,297.07177734375,293.684326171875,297.0707397460937,297.4487609863281,285.0671691894531,1.0,0.4350755512714386,1.0,1.0,0.0,1.0,-2.3602843284606934,2.3602797985076904,4.480319603317184e-06,1.823312759399414,0.9990698099136353,0.9990698099136353,0.0,77.10838317871094,71.0,59299.97265625,0.0,1060.69091796875,1.0,280.0021057128906,283.7869873046875,296.6703186035156,300.38934326171875,293.1499938964844,293.1499938964844,280.04998779296875,32883.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951323628425598,1.0,0.0,0.0,3.736188411712648,3.736212730407715,9.314312592323404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.4443359375,0.0,1607.3170166015625,1895.4371337890625,0.0,3358.170166015625,0.9240692853927612,1.0,0.0,3.0,1.0,0.0
17830920,297.526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.9990000128746032,0.385513424873352,0.338587999343872,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.9258069396018982,0.2976130247116089,0.2814652621746063,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.9767435789108276,0.345389187335968,0.2413352280855178,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.905604600906372,0.2804909348487854,0.2655162215232849,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.7943131327629089,0.1878620833158493,0.8458297848701477,285.0761108398437,284.95001220703125,297.0945739746094,293.6929016113281,297.0934753417969,297.4540710449219,285.0746154785156,1.0,0.4308593273162842,1.0,1.0,0.0,1.0,-2.368183135986328,2.3681788444519043,4.5116125875210855e-06,1.8301398754119875,1.0,1.0,0.0,71.16449737548828,74.0,59652.359375,0.0,1045.293701171875,1.0,280.04278564453125,283.7865905761719,296.68963623046875,300.4778137207031,293.1499938964844,293.1499938964844,279.75,32742.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950734734535217,1.0,0.0,0.0,3.8111729621887207,3.8111979961395264,9.691937066236278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.9560546875,0.0,1694.5325927734375,1895.4371337890625,0.0,3357.6201171875,0.939121961593628,1.0,0.0,3.0,1.0,0.0
17830980,297.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9990000128746032,0.3887400329113006,0.3421799838542938,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.9246999621391296,0.2996338009834289,0.2835789322853088,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.9749278426170348,0.3466868698596954,0.2424335181713104,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.9043493866920472,0.2821461856365204,0.2672810852527618,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.7936780452728271,0.1892490684986114,0.8528139591217041,284.9306945800781,284.95001220703125,297.1183166503906,293.7017822265625,297.1171875,297.4593505859375,284.92047119140625,1.0,0.4358647763729095,1.0,1.0,0.0,1.0,-2.386804580688477,2.3868000507354736,4.5814331315341406e-06,1.8438522815704343,0.953465461730957,0.953465461730957,0.0,72.44564819335938,74.0,61074.609375,0.0,1070.8455810546875,1.0,279.7945556640625,283.6094055175781,296.75164794921875,300.728271484375,293.1499938964844,293.1499938964844,279.75,34376.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029678702354432,1.0,0.0,0.0,3.841168403625488,3.8411941528320312,9.845097110883216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.4111328125,0.0,1743.650390625,1895.4371337890625,0.0,3431.2333984375,0.9460214376449584,1.0,0.0,3.0,1.0,0.0
17831040,297.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.9990000128746032,0.3908725678920746,0.3466512560844421,297.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.9222440719604492,0.3013372123241424,0.2853265404701233,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.9718871712684632,0.347601443529129,0.2431865781545639,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.9019338488578796,0.2834844589233398,0.2686878144741058,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.7919406294822693,0.1903610229492187,0.8584593534469604,284.9200744628906,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4560546875,284.92333984375,1.0,0.4391782581806183,1.0,1.0,0.0,1.0,-2.4036543369293213,2.4036498069763184,4.646360139304306e-06,1.8569413423538208,0.9343634843826294,0.9343634843826294,0.0,73.89395141601562,77.0,61370.3203125,0.0,1095.441162109375,1.0,279.756591796875,283.6065368652344,296.7514038085937,300.7083435058594,293.1499938964844,293.1499938964844,279.45001220703125,36427.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068430662155152,1.0,0.0,0.0,3.807945728302002,3.807971477508545,9.675530918684672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.7412109375,0.0,1719.4332275390625,1895.4371337890625,0.0,3467.283447265625,0.9409749507904052,1.0,0.0,3.0,1.0,0.0
17831100,297.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250427246094,0.9990000128746032,0.3924063742160797,0.3511711657047272,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254089355469,0.919401466846466,0.3029278516769409,0.2869451344013214,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251647949219,0.968437671661377,0.3483986556529999,0.2438389658927917,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255310058594,0.8991729021072388,0.2846964597702026,0.2699553072452545,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82696533203125,0.789796769618988,0.1913288831710815,0.8633908629417419,284.8251342773437,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.4490966796875,284.825439453125,1.0,0.4423947632312774,1.0,1.0,0.0,1.0,-2.41926383972168,2.4192590713500977,4.706959316536086e-06,1.8690816164016724,0.846952497959137,0.846952497959137,0.0,75.37841033935547,77.0,62288.3359375,0.0,1119.097900390625,1.0,279.49761962890625,283.4902648925781,296.7785949707031,300.8713073730469,293.1499938964844,293.1499938964844,279.45001220703125,40510.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136857986450196,1.0,0.0,0.0,3.727304935455322,3.727330446243286,9.270072496292414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.5751953125,0.0,1655.3531494140625,1895.4371337890625,0.0,3530.77734375,0.923277735710144,1.0,0.0,3.0,1.0,0.0
17831160,297.5132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9980377554893494,0.3938525915145874,0.3537687957286834,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9159467220306396,0.3045212626457214,0.2884453535079956,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9643224477767944,0.3492293655872345,0.2443947792053222,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8958386778831482,0.2858928143978119,0.2710929811000824,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7870687246322632,0.1922307014465332,0.867653489112854,284.8979187011719,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.4416198730469,284.9024963378906,1.0,0.4451185166835785,1.0,1.0,0.0,1.0,-2.431347608566284,2.431342840194702,4.7542107495246455e-06,1.8785115480422967,0.8650781512260437,0.8650781512260437,0.0,76.88540649414062,80.0,62340.828125,0.0,1139.0867919921875,1.0,279.4576416015625,283.5604553222656,296.7576904296875,300.7889099121094,293.1499938964844,293.1499938964844,279.75,39681.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150192141532898,1.0,0.0,0.0,3.629340887069702,3.6293654441833496,8.789189109847939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.443359375,0.0,1537.694091796875,1895.4371337890625,0.0,3543.1240234375,0.9044392704963684,1.0,0.0,3.0,1.0,0.0
