time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831220,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.9956281185150146,0.396058589220047,0.3554249405860901,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.912895917892456,0.3064196705818176,0.2901211678981781,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.9605013132095336,0.3504756987094879,0.2451382428407669,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8928151726722717,0.2873669862747192,0.2723828852176666,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.7845537662506104,0.193293809890747,0.872215211391449,285.0411682128906,284.95001220703125,297.2221374511719,293.74029541015625,297.22088623046875,297.4406433105469,285.047119140625,1.0,0.447902113199234,1.0,1.0,0.0,1.0,-2.4432692527771,2.4432644844055176,4.800826900464017e-06,1.8876882791519165,0.9660242199897766,0.9660242199897766,0.0,78.38488006591797,80.0,62007.29296875,0.0,1159.04541015625,1.0,279.7011413574219,283.7066650390625,296.7142944335937,300.6053161621094,293.1499938964844,293.1499938964844,279.75,33897.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094095826148988,1.0,0.0,0.0,3.692931652069092,3.692955732345581,9.099883868657344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.9130859375,0.0,1565.542724609375,1895.4371337890625,0.0,3491.12353515625,0.9153695702552797,1.0,0.0,3.0,1.0,0.0
17831280,297.5141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.993889570236206,0.3985344469547272,0.3576215803623199,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.9106664061546326,0.3084357976913452,0.2920397818088531,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.9574222564697266,0.3518646955490112,0.2461185455322265,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.890492856502533,0.2889493703842163,0.2738961577415466,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.7826351523399353,0.1944291442632675,0.8774369955062866,285.04571533203125,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.44244384765625,285.0447692871094,1.0,0.450951486825943,1.0,1.0,0.0,1.0,-2.4574811458587646,2.4574761390686035,4.856775831285631e-06,1.898665189743042,1.0,1.0,0.0,79.87857055664062,83.0,62531.98828125,0.0,1181.8419189453125,1.0,279.74249267578125,283.6958923339844,296.7377624511719,300.6991577148437,293.1499938964844,293.1499938964844,279.45001220703125,32466.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085060358047484,1.0,0.0,0.0,3.782217502593994,3.7822422981262207,9.545227612761664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.2919921875,0.0,1657.904541015625,1895.4371337890625,0.0,3482.733642578125,0.9326747059822084,1.0,0.0,3.0,1.0,0.0
17831340,297.5102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9919801950454712,0.400467962026596,0.3596716225147247,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9083303213119508,0.3101468682289123,0.2938633561134338,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9541255235671996,0.3528419733047485,0.2469970732927322,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8880456686019897,0.2902388870716095,0.2753165364265442,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7806009650230408,0.1953555941581726,0.8823436498641968,284.9039611816406,284.95001220703125,297.2787780761719,293.7610168457031,297.2774658203125,297.4395446777344,284.89654541015625,1.0,0.4538182318210602,1.0,1.0,0.0,1.0,-2.470796585083008,2.4707915782928467,4.90962838739506e-06,1.9090170860290527,0.917677640914917,0.917677640914917,0.0,81.38198852539062,83.0,63806.63671875,0.0,1203.856689453125,1.0,279.4952087402344,283.52593994140625,296.8030700683594,300.95611572265625,293.1499938964844,293.1499938964844,279.45001220703125,35458.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157271385192872,1.0,0.0,0.0,3.7935075759887695,3.7935328483581534,9.602298405297915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9440.9716796875,0.0,1694.555908203125,1895.4371337890625,0.0,3549.675048828125,0.935388445854187,1.0,0.0,3.0,1.0,0.0
17831400,297.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9894276261329652,0.4021278023719787,0.3612366914749145,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9054052233695984,0.3116443455219269,0.2953751981258392,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9500389099121094,0.3535510003566742,0.2475727647542953,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8850004076957703,0.2913144826889038,0.2764346897602081,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7780134081840515,0.196105495095253,0.8861826062202454,284.9137878417969,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.43365478515625,284.91717529296875,1.0,0.4563027918338775,1.0,1.0,0.0,1.0,-2.4811434745788574,2.4811384677886963,4.950867150910199e-06,1.917043685913086,0.9074630737304688,0.9074630737304688,0.0,82.89248657226562,86.0,63926.921875,0.0,1222.562255859375,1.0,279.4568786621094,283.5415954589844,296.8037109375,300.92596435546875,293.1499938964844,293.1499938964844,279.1499938964844,37282.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187283515930176,1.0,0.0,0.0,3.738582372665405,3.738607406616211,9.326252552455117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.462890625,0.0,1643.79736328125,1895.4371337890625,0.0,3577.41796875,0.9261947274208068,1.0,0.0,3.0,1.0,0.0
17831460,297.49786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82696533203125,0.9868732690811156,0.4037720859050751,0.3628158867359161,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270263671875,0.9025968909263612,0.3130889236927032,0.2968392968177795,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269958496094,0.9459249377250672,0.3542035520076751,0.248112067580223,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270874023437,0.8819799423217773,0.2923294305801391,0.2774963676929474,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277893066406,0.7754105925559998,0.1967898458242416,0.8897141814231873,284.82696533203125,284.95001220703125,297.3381042480469,293.78253173828125,297.3367614746094,297.42803955078125,284.8299560546875,1.0,0.4587177038192749,1.0,1.0,0.0,1.0,-2.4909677505493164,2.490962743759156,4.990128672943683e-06,1.92463493347168,0.8239568471908569,0.8239568471908569,0.0,84.39826202392578,86.0,64597.49609375,0.0,1240.7615966796875,1.0,279.19952392578125,283.4389953613281,296.8305969238281,301.0775451660156,293.1499938964844,293.1499938964844,279.1499938964844,41664.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244865775108336,1.0,0.0,0.0,3.636871576309204,3.636896371841431,8.825700774650613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9559.5615234375,0.0,1560.841796875,1895.4371337890625,0.0,3630.50439453125,0.9039244651794434,1.0,0.0,3.0,1.0,0.0
17831520,297.49420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9842398762702942,0.4056116938591003,0.3643422424793243,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8998033404350281,0.3146021664142608,0.2982364296913147,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9417259693145752,0.3549582064151764,0.2485948055982589,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8789344429969788,0.2933978140354156,0.2784847617149353,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7727548480033875,0.1974876523017883,0.8929007053375244,284.90771484375,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.4239807128906,284.9105224609375,1.0,0.4610567986965179,1.0,1.0,0.0,1.0,-2.500074863433838,2.5000698566436768,5.026589406043058e-06,1.9316326379776,0.8510258197784424,0.8510258197784424,0.0,85.90155792236328,89.0,64661.21484375,0.0,1258.210693359375,1.0,279.1582946777344,283.5104675292969,296.81182861328125,300.99127197265625,293.1499938964844,293.1499938964844,279.45001220703125,39532.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248985648155212,1.0,0.0,0.0,3.550528287887573,3.5505521297454834,8.411612952841097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.169921875,0.0,1451.0029296875,1895.4371337890625,0.0,3634.294921875,0.886948823928833,1.0,0.0,3.0,1.0,0.0
17831580,297.4962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.982151210308075,0.4079845249652862,0.3662517070770263,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8975635170936584,0.3164162337779999,0.2998367846012115,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.938181459903717,0.3561035990715027,0.2492786198854446,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8764302730560303,0.2947431206703186,0.2796559631824493,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.7705568075180054,0.1983715295791626,0.8966156244277954,285.0401306152344,284.95001220703125,297.3998413085937,293.8047180175781,297.3984375,297.4250183105469,285.0445251464844,1.0,0.4636512398719787,1.0,1.0,0.0,1.0,-2.510979413986206,2.510974407196045,5.070356110081775e-06,1.9399762153625488,0.9460921883583068,0.9460921883583068,0.0,87.39578247070312,89.0,64357.1875,0.0,1277.9522705078125,1.0,279.3992919921875,283.6460876464844,296.7744445800781,300.81268310546875,293.1499938964844,293.1499938964844,279.45001220703125,33727.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191201329231262,1.0,0.0,0.0,3.6170167922973633,3.617039918899536,8.729599585421965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.5166015625,0.0,1479.9349365234375,1895.4371337890625,0.0,3581.0361328125,0.8982828259468079,1.0,0.0,3.0,1.0,0.0
17831640,297.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.980606496334076,0.4104312360286712,0.3685060441493988,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.895896315574646,0.3183285295963287,0.3016681969165802,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.9353293180465698,0.3573613464832306,0.250178724527359,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8744872212409973,0.296179860830307,0.2810413241386413,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.7688589096069336,0.1993306279182434,0.9010488986968994,285.034912109375,284.95001220703125,297.4315185546875,293.8160095214844,297.4301147460937,297.4271850585937,285.0336608886719,1.0,0.4664805829524994,1.0,1.0,0.0,1.0,-2.5239596366882324,2.523954629898072,5.122805305290967e-06,1.9499589204788208,0.9730041027069092,0.9730041027069092,0.0,88.88835144042969,92.0,64888.51953125,0.0,1300.42578125,1.0,279.44189453125,283.6278381347656,296.8009033203125,300.911376953125,293.1499938964844,293.1499938964844,279.1499938964844,32447.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181087017059326,1.0,0.0,0.0,3.706916093826294,3.706940174102783,9.168933274850132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10030.0166015625,0.0,1570.4208984375,1895.4371337890625,0.0,3571.694091796875,0.9156304001808168,1.0,0.0,3.0,1.0,0.0
17831700,297.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9787672162055968,0.4122640192508697,0.3704944550991058,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8940600752830505,0.3199335634708404,0.3033924102783203,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9322408437728882,0.3582089245319366,0.2509660720825195,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8723891377449036,0.2973237335681915,0.2823241055011749,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7670360207557678,0.2000891864299774,0.9051863551139832,284.8967590332031,284.95001220703125,297.4636535644531,293.8274230957031,297.46221923828125,297.4241943359375,284.8912353515625,1.0,0.4691126346588135,1.0,1.0,0.0,1.0,-2.535883665084839,2.535878419876098,5.171346401766641e-06,1.9591892957687376,0.8881124258041382,0.8881124258041382,0.0,90.39166259765624,92.0,66073.828125,0.0,1321.826416015625,1.0,279.1968994140625,283.4652709960937,296.8655090332031,301.16650390625,293.1499938964844,293.1499938964844,279.1499938964844,36034.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248552322387696,1.0,0.0,0.0,3.7069034576416016,3.706928014755249,9.168870747089386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.9013671875,0.0,1597.662353515625,1895.4371337890625,0.0,3633.89599609375,0.9160388708114624,1.0,0.0,3.0,1.0,0.0
17831760,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9756211638450624,0.4138278663158417,0.371991217136383,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8910432457923889,0.3213392794132232,0.3048277795314789,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9276959896087646,0.358806312084198,0.251471996307373,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8691648244857788,0.298266738653183,0.2833279371261596,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7642159461975098,0.2006818801164627,0.9083701968193054,284.8890991210937,284.95001220703125,297.4962463378906,293.8388977050781,297.4853820800781,297.4184265136719,284.87109375,1.0,0.4711263477802276,0.8884565234184265,0.8884565234184265,0.2000000029802322,1.0,-2.5450475215911865,2.2115132808685303,0.3335342705249786,1.6342891454696655,0.8656541109085083,0.8656541109085083,0.0,91.90912628173828,95.0,64287.20703125,0.0,1338.5146484375,1.0,279.1575012207031,283.40594482421875,296.8651733398437,301.1117553710937,293.1499938964844,293.1499938964844,279.45001220703125,37785.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272215366363524,1.0,0.0,0.0,3.643895387649536,3.643919706344605,8.859824447426945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.8876953125,0.0,1539.7269287109375,1895.4371337890625,0.0,3655.6474609375,0.9049909710884094,1.0,0.0,3.0,1.0,0.0
17831820,297.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9722785353660583,0.4153925478458404,0.3734252750873565,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8878931403160095,0.3227054178714752,0.3061793744564056,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9229983687400818,0.3593592047691345,0.2519046068191528,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8658187389373779,0.299160361289978,0.2842404246330261,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7612577676773071,0.2012188285589218,0.9111365675926208,284.8844909667969,284.95001220703125,297.5292053222656,293.8504943847656,297.490478515625,297.4126892089844,284.8814392089844,1.0,0.4729941487312317,0.7769129872322083,0.7769129872322083,0.4000000059604645,1.0,-2.553329467773437,1.7015138864517212,0.8518155217170715,1.1239093542099,0.834243655204773,0.834243655204773,0.0,93.41812896728516,95.0,59028.3671875,0.0,1353.7266845703125,1.0,279.3994140625,283.4125671386719,296.7914428710937,300.6815795898437,293.1499938964844,293.1499938964844,279.45001220703125,40365.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172562956809998,1.0,0.0,0.0,3.5199763774871826,3.5199997425079346,8.267472821898991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.3076171875,0.0,1424.764892578125,1895.4371337890625,0.0,3563.81640625,0.880459189414978,1.0,0.0,3.0,1.0,0.0
17831880,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.969414234161377,0.4169838428497314,0.3749335706233978,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.8852502107620239,0.3240736424922943,0.307546466588974,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.822509765625,0.918938934803009,0.3599145412445068,0.2523549199104309,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.8629609942436218,0.3000465631484985,0.2851568162441253,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222351074219,0.7587063312530518,0.2017392665147781,0.91383695602417,284.82257080078125,284.95001220703125,297.5625305175781,293.86212158203125,297.4847412109375,297.407470703125,284.8260498046875,1.0,0.4750185906887054,0.6653695106506348,0.6653695106506348,0.6000000238418579,1.0,-2.561665296554565,1.2728264331817627,1.2888387441635132,0.6940262317657471,0.7583832740783691,0.7583832740783691,0.0,94.91728973388672,98.0,54590.375,0.0,1369.8724365234375,1.0,279.4410095214844,283.3479919433594,296.7484436035156,300.4114074707031,293.1499938964844,293.1499938964844,279.75,45543.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029874801635742,1.0,0.0,0.0,3.329204797744751,3.3292274475097656,7.395615284622181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.45947265625,0.0,1269.826416015625,1895.4371337890625,0.0,3431.415771484375,0.8402090072631836,1.0,0.0,3.0,1.0,0.0
17831940,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.9669358730316162,0.4189804494380951,0.3765123188495636,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.8830043077468872,0.3256524503231048,0.3089416325092315,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.9153959155082704,0.3607398271560669,0.2528319060802459,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.8604838848114014,0.301119863986969,0.2860902845859527,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.7564740777015686,0.2023783326148986,0.9165374040603638,284.9432067871094,284.95001220703125,297.59619140625,293.873779296875,297.4834289550781,297.4055480957031,284.9403686523437,1.0,0.4772620499134063,0.5538259744644165,0.5538259744644165,0.800000011920929,1.0,-2.5701708793640137,1.047422170639038,1.5227487087249756,0.4668642580509186,0.8187685608863831,0.8187685608863831,0.0,96.41043090820312,98.0,51948.16796875,0.0,1387.37548828125,1.0,279.68780517578125,283.4609680175781,296.6875305175781,300.0352478027344,293.1499938964844,293.1499938964844,279.75,38362.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802971243858337,1.0,0.0,0.0,3.292420625686645,3.292441844940185,7.233091423586302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.75439453125,0.0,1186.4891357421875,1895.4371337890625,0.0,3219.365234375,0.8303632736206055,1.0,0.0,3.0,1.0,0.0
17832000,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9650151133537292,0.4210096001625061,0.378415048122406,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8812527060508728,0.3272877335548401,0.3105360567569732,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9125077724456788,0.3616277575492859,0.2534952759742737,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8584795594215393,0.3022424280643463,0.2872037589550018,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7546563148498535,0.203057661652565,0.91981840133667,284.91473388671875,284.95001220703125,297.630126953125,293.8854675292969,297.478759765625,297.4045715332031,284.9145202636719,1.0,0.4797969162464142,0.4422824680805206,0.4422824680805206,1.0,1.0,-2.5804476737976074,0.842304527759552,1.7381430864334106,0.2595696747303009,0.7910216450691223,0.7910216450691223,0.0,97.90129852294922,101.0,50067.0234375,0.0,1407.93505859375,1.0,279.73797607421875,283.42938232421875,296.710693359375,299.9745178222656,293.1499938964844,293.1499938964844,280.04998779296875,39335.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630400896072388,1.0,0.0,0.0,3.241415023803711,3.241436004638672,7.010719969002821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.43359375,0.0,1146.4998779296875,1895.4371337890625,0.0,3057.519775390625,0.8172591924667358,1.0,0.0,3.0,1.0,0.0
17832060,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.9631794691085817,0.4232083559036255,0.3802763521671295,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8796406984329224,0.3290333449840545,0.3121337294578552,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9098220467567444,0.3626468479633331,0.2541545331478119,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8566117882728577,0.303461343050003,0.2883156239986419,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.752962589263916,0.2038041055202484,0.9231067299842834,285.0342712402344,284.95001220703125,297.6642761230469,293.8971862792969,297.490966796875,297.4048767089844,285.0391845703125,1.0,0.4821910858154297,0.4595892429351806,0.4595892429351806,1.0,1.0,-2.5906832218170166,0.863822877407074,1.726860284805298,0.2786335349082947,0.8756589293479919,0.8756589293479919,0.0,99.40106964111328,101.0,49409.8984375,0.0,1427.882568359375,1.0,279.9861755371094,283.56622314453125,296.71197509765625,299.7985534667969,293.1499938964844,293.1499938964844,280.04998779296875,33599.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437633514404297,1.0,0.0,0.0,3.291423797607422,3.291444063186645,7.228711638163077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.79150390625,0.0,1153.4345703125,1895.4371337890625,0.0,2876.8955078125,0.8263781666755676,1.0,0.0,3.0,1.0,0.0
17832120,297.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9618008732795716,0.425521045923233,0.3824003636837005,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8784239888191223,0.3308839201927185,0.3139075934886932,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.9076520800590516,0.363786518573761,0.2549730539321899,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8551198244094849,0.3047751486301422,0.2895868718624115,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.751605749130249,0.204627051949501,0.9269392490386964,285.0281066894531,284.95001220703125,297.6986389160156,293.9089050292969,297.50750732421875,297.40679931640625,285.0273132324219,1.0,0.4847820699214935,0.4768960177898407,0.4768960177898407,1.0,1.0,-2.6024813652038574,0.9019284248352052,1.700553059577942,0.3139543533325195,0.8997867107391357,0.8997867107391357,0.0,100.89646911621094,104.0,50095.234375,0.0,1449.9716796875,1.0,280.0381164550781,283.552490234375,296.78826904296875,299.94293212890625,293.1499938964844,293.1499938964844,280.3500061035156,31731.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345639705657959,1.0,0.0,0.0,3.407866239547729,3.407887458801269,7.749227393105684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.2177734375,0.0,1250.2835693359375,1895.4371337890625,0.0,2790.97119140625,0.8479579091072083,1.0,0.0,3.0,1.0,0.0
17832180,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273803710937,0.9603817462921144,0.4278470277786255,0.3844492733478546,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1267395019531,0.877233624458313,0.3327650725841522,0.3156728446483612,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12701416015625,0.905546009540558,0.3649519979953766,0.2557735443115234,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12646484375,0.8536567687988281,0.3061114847660064,0.2908464670181274,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246337890625,0.7502850890159607,0.2054699808359146,0.9307720065116882,285.1271667480469,284.95001220703125,297.7331237792969,293.9205627441406,297.5246887207031,297.4086303710937,285.1311340332031,1.0,0.48735311627388,0.4942027628421783,0.4942027628421783,1.0,1.0,-2.614144325256348,0.9380751252174376,1.6760691404342651,0.347356230020523,1.0,1.0,0.0,102.39501953125,104.0,50040.15625,0.0,1472.0849609375,1.0,280.29302978515625,283.6640625,296.8272705078125,299.9189758300781,293.1499938964844,293.1499938964844,280.3500061035156,29175.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266274929046631,1.0,0.0,0.0,3.539514780044556,3.539536476135254,8.359508569810714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.32080078125,0.0,1364.1697998046875,1895.4371337890625,0.0,2717.07373046875,0.8765777945518494,1.0,0.0,3.0,1.0,0.0
17832240,297.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287536621094,0.9592084288597108,0.4301985502243042,0.3866284191608429,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.8762630224227905,0.3346916437149048,0.3175356686115265,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288146972656,0.9037325382232666,0.3661618530750274,0.2566573321819305,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.8524017333984375,0.3074854612350464,0.2921915352344513,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291198730469,0.7491540312767029,0.2063472867012024,0.9349097013473512,285.1287841796875,284.95001220703125,297.76776123046875,293.9322204589844,297.5427551269531,297.4110717773437,285.1279296875,1.0,0.4900216460227966,0.5115095376968384,0.5115095376968384,1.0,1.0,-2.626650810241699,0.9725574851036072,1.6540933847427368,0.3789116442203522,1.0,1.0,0.0,103.8923110961914,107.0,50683.29296875,0.0,1495.5260009765625,1.0,280.3406066894531,283.6581115722656,296.9009094238281,300.092529296875,293.1499938964844,293.1499938964844,280.04998779296875,30081.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265175819396973,1.0,0.0,0.0,3.653084516525269,3.6531074047088623,8.904565333978098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.1318359375,0.0,1492.2830810546875,1895.4371337890625,0.0,2716.05224609375,0.9014616012573242,1.0,0.0,3.0,1.0,0.0
17832300,297.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.9577134847640992,0.4319351017475128,0.3885426521301269,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8751023411750793,0.3362924754619598,0.3192706704139709,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.9017320871353148,0.3669456839561462,0.2574114799499511,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.8509714007377625,0.3085496127605438,0.2934128940105438,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7478761076927185,0.2070096731185913,0.938667893409729,284.9789123535156,284.95001220703125,297.8024597167969,293.9437866210937,297.5578918457031,297.408203125,284.9671630859375,1.0,0.4924785494804382,0.528816282749176,0.528816282749176,1.0,1.0,-2.637930631637573,1.004423975944519,1.6335066556930542,0.4081968367099762,0.9745537638664246,0.9745537638664246,0.0,105.39769744873048,107.0,52357.984375,0.0,1517.5333251953125,1.0,280.097412109375,283.4753723144531,297.00347900390625,300.410400390625,293.1499938964844,293.1499938964844,280.04998779296875,31649.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374097943305969,1.0,0.0,0.0,3.7271440029144287,3.727168083190918,9.269272140954854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.9853515625,0.0,1587.4639892578125,1895.4371337890625,0.0,2817.524658203125,0.918895184993744,1.0,0.0,3.0,1.0,0.0
17832360,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.9553414583206176,0.4331603050231933,0.3898379206657409,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.8733171820640564,0.3375517427921295,0.3206276893615722,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.8990230560302734,0.3672963380813598,0.257805734872818,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.848956286907196,0.3092798292636871,0.2942723333835602,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.7460702657699585,0.207413449883461,0.9411813020706176,284.9251403808594,284.95001220703125,297.8371887207031,293.955322265625,297.5663757324219,297.4003601074219,284.9242553710937,1.0,0.4944919049739837,0.5269425511360168,0.5269425511360168,1.0,1.0,-2.6456491947174072,1.0067803859710691,1.6388686895370483,0.4088049829006195,0.9361035227775574,0.9361035227775574,0.0,106.91082000732422,110.0,52614.72265625,0.0,1534.9521484375,1.0,280.05731201171875,283.4271545410156,297.0209655761719,300.43536376953125,293.1499938964844,293.1499938964844,279.75,34461.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447889089584351,1.0,0.0,0.0,3.7341480255126953,3.734172582626343,9.304142167820828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.7275390625,0.0,1617.0426025390625,1895.4371337890625,0.0,2886.489013671875,0.9225615859031676,1.0,0.0,3.0,1.0,0.0
17832420,297.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8068542480469,0.9527184367179872,0.4342488646507263,0.3909661471843719,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072814941406,0.8713268041610718,0.3386731445789337,0.3218250274658203,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.8960808515548706,0.3674800097942352,0.2580534815788269,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074951171875,0.8467438220977783,0.3098651766777038,0.2949669063091278,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090209960937,0.7440577745437622,0.2076868265867233,0.9430187344551086,284.8070068359375,284.95001220703125,297.8719177246094,293.9667358398437,297.57379150390625,297.3916931152344,284.8059387207031,1.0,0.4963077902793884,0.5250687599182129,0.5250687599182129,1.0,1.0,-2.65178656578064,1.0065816640853882,1.645204782485962,0.407180905342102,0.8300166726112366,0.8300166726112366,0.0,108.42068481445312,110.0,53297.0078125,0.0,1550.265869140625,1.0,279.7995300292969,283.2940673828125,297.0507507324219,300.593017578125,293.1499938964844,293.1499938964844,279.75,40284.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543506860733032,1.0,0.0,0.0,3.646220445632935,3.646245241165161,8.871134014043491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.185546875,0.0,1560.9945068359375,1895.4371337890625,0.0,2976.0361328125,0.9045628905296326,1.0,0.0,3.0,1.0,0.0
17832480,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.9499562978744508,0.4355506598949432,0.3920000195503235,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8692249059677124,0.3398561179637909,0.3229135870933532,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8930140733718872,0.3677508234977722,0.2582051157951355,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.8444223999977112,0.3104905784130096,0.2955448925495147,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.741916835308075,0.2079575210809707,0.94433856010437,284.8689270019531,284.95001220703125,297.9065856933594,293.97808837890625,297.5822448730469,297.3847961425781,284.87310791015625,1.0,0.4980076849460602,0.5231949687004089,0.5231949687004089,1.0,1.0,-2.6567983627319336,1.005868673324585,1.6509298086166382,0.4052531123161316,0.8326787948608398,0.8326787948608398,0.0,109.92638397216795,113.0,52994.9375,0.0,1564.059814453125,1.0,279.7583312988281,283.35809326171875,297.01904296875,300.48785400390625,293.1499938964844,293.1499938964844,280.04998779296875,40790.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564910888671875,1.0,0.0,0.0,3.514829397201538,3.51485276222229,8.243312663580582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.6435546875,0.0,1422.4384765625,1895.4371337890625,0.0,2996.1005859375,0.8797091245651245,1.0,0.0,3.0,1.0,0.0
17832540,297.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9479116797447203,0.4375752210617065,0.3935185372829437,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8676142692565918,0.3414438962936401,0.3242547512054443,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8905147910118103,0.368533581495285,0.2585973143577575,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.842552900314331,0.3114819228649139,0.2963439524173736,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7401508092880249,0.2084739655256271,0.9462894797325134,285.0059509277344,284.95001220703125,297.941162109375,293.98931884765625,297.59490966796875,297.3847961425781,285.0101928710937,1.0,0.5000244975090027,0.5213212370872498,0.5213212370872498,1.0,1.0,-2.66400408744812,1.0060638189315796,1.6579402685165403,0.4036872684955597,0.919428825378418,0.919428825378418,0.0,111.41966247558594,113.0,52391.84765625,0.0,1580.92529296875,1.0,279.99810791015625,283.5017395019531,296.9582214355469,300.273681640625,293.1499938964844,293.1499938964844,280.04998779296875,34570.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494192957878113,1.0,0.0,0.0,3.566127300262451,3.566150426864624,8.485686748826993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.75439453125,0.0,1431.392333984375,1895.4371337890625,0.0,2929.831787109375,0.8876050710678101,1.0,0.0,3.0,1.0,0.0
17832600,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.946608066558838,0.439754843711853,0.3955038785934448,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8665600419044495,0.3431919515132904,0.3259068727493286,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8886538147926331,0.369506299495697,0.2592757642269134,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8412023186683655,0.3126223683357239,0.2974272668361664,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7388479113578796,0.2091110646724701,0.9491973519325256,285.0067749023437,284.95001220703125,297.9756164550781,294.0003967285156,297.6087646484375,297.386962890625,285.0060119628906,1.0,0.5023586750030518,0.5194474458694458,0.5194474458694458,1.0,1.0,-2.6739840507507324,1.0073963403701782,1.6665877103805542,0.4026921987533569,0.939966082572937,0.939966082572937,0.0,112.90982818603516,116.0,52645.078125,0.0,1601.7801513671875,1.0,280.04150390625,283.494873046875,296.97467041015625,300.3353881835937,293.1499938964844,293.1499938964844,279.75,33162.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467344641685486,1.0,0.0,0.0,3.644719123840332,3.644742488861084,8.863829634719878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.2119140625,0.0,1506.1004638671875,1895.4371337890625,0.0,2904.695068359375,0.9021291732788086,1.0,0.0,3.0,1.0,0.0
17832660,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9450674653053284,0.4413377046585083,0.3972650468349457,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8654241561889648,0.3446575403213501,0.3274915218353271,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8866933584213257,0.370110809803009,0.2598821818828583,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8397824168205261,0.3134997189044952,0.2984484732151031,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7375020384788513,0.2095757275819778,0.951971471309662,284.877685546875,284.95001220703125,298.0099182128906,294.0113525390625,297.6197814941406,297.3841247558594,284.87371826171875,1.0,0.5045471787452698,0.5189828872680664,0.5189828872680664,1.0,1.0,-2.6832985877990723,1.010489583015442,1.6728088855743408,0.4036932587623596,0.8528382778167725,0.8528382778167725,0.0,114.41096496582033,116.0,53585.4140625,0.0,1621.8658447265625,1.0,279.7985534667969,283.3456115722656,297.04559326171875,300.5682373046875,293.1499938964844,293.1499938964844,279.75,37457.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533860445022583,1.0,0.0,0.0,3.617463350296021,3.6174874305725098,8.731755656299356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.4306640625,0.0,1508.080078125,1895.4371337890625,0.0,2966.994873046875,0.896690845489502,1.0,0.0,3.0,1.0,0.0
17832720,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9428957104682922,0.4427320957183838,0.3985529541969299,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8638957142829895,0.3459868729114532,0.3288080096244812,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8842774033546448,0.3705394566059112,0.2602329552173614,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8379989862442017,0.3142378330230713,0.2992148399353027,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7358337044715881,0.209928348660469,0.9538966417312622,284.9066772460937,284.95001220703125,298.04400634765625,294.0221252441406,297.6295166015625,297.37921142578125,284.90936279296875,1.0,0.506432831287384,0.518518328666687,0.518518328666687,1.0,1.0,-2.6900858879089355,1.0126464366912842,1.6774394512176514,0.4042976498603821,0.8510403037071228,0.8510403037071228,0.0,115.91844177246094,119.0,53473.0859375,0.0,1638.4808349609375,1.0,279.7581787109375,283.3768310546875,297.0462951660156,300.52520751953125,293.1499938964844,293.1499938964844,280.04998779296875,38703.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556380271911621,1.0,0.0,0.0,3.5299506187438965,3.5299739837646484,8.314392516695079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.41015625,0.0,1423.2266845703125,1895.4371337890625,0.0,2988.103271484375,0.8810482621192932,1.0,0.0,3.0,1.0,0.0
17832780,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.9410750269889832,0.444698691368103,0.4000745415687561,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8625869750976562,0.3476190268993377,0.3302320539951324,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8821147680282593,0.3713425695896148,0.2606807351112366,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8364123106002808,0.3152436017990112,0.3000676035881042,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.7343227863311768,0.2104576677083969,0.9560402631759644,285.03289794921875,284.95001220703125,298.0778503417969,294.03277587890625,297.6424560546875,297.3795471191406,285.0367126464844,1.0,0.5084779262542725,0.5180537700653076,0.5180537700653076,1.0,1.0,-2.6977596282958984,1.0151875019073486,1.6825721263885498,0.4049842953681946,0.9411741495132446,0.9411741495132446,0.0,117.41620635986328,119.0,52930.83984375,0.0,1656.41259765625,1.0,279.9986877441406,283.5110778808594,297.0008239746094,300.3406066894531,293.1499938964844,293.1499938964844,280.04998779296875,33497.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493902683258057,1.0,0.0,0.0,3.594308614730835,3.5943315029144287,8.620332323516777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.05908203125,0.0,1453.6463623046875,1895.4371337890625,0.0,2929.56005859375,0.8928400278091431,1.0,0.0,3.0,1.0,0.0
17832840,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.9398815631866456,0.446802407503128,0.4020000696182251,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.861716091632843,0.3493801355361938,0.3319107592105865,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8804556131362915,0.3722953200340271,0.2613587379455566,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8352295160293579,0.3163664638996124,0.3011489510536194,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.7331701517105103,0.2110812664031982,0.9589451551437378,285.02880859375,284.95001220703125,298.11138916015625,294.043212890625,297.6564025878906,297.3817443847656,285.02734375,1.0,0.510780394077301,0.5175892114639282,0.5175892114639282,1.0,1.0,-2.7076940536499023,1.0186794996261597,1.689014554023743,0.4061623513698578,0.9667254090309144,0.9667254090309144,0.0,118.9094467163086,122.0,53255.37109375,0.0,1677.7052001953125,1.0,280.0417175292969,283.49884033203125,297.0227355957031,300.4171447753906,293.1499938964844,293.1499938964844,279.75,32343.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847588062286377,1.0,0.0,0.0,3.684140920639038,3.684164524078369,9.056611816049552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.5263671875,0.0,1543.8721923828125,1895.4371337890625,0.0,2912.685546875,0.9104019403457642,1.0,0.0,3.0,1.0,0.0
17832900,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9384210109710692,0.4482766687870025,0.403681993484497,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8607285022735596,0.3508262932300567,0.3334941864013672,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8786585330963135,0.3728445768356323,0.2619405090808868,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8339419960975647,0.3171960711479187,0.302141010761261,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7319377064704895,0.2115077823400497,0.961609661579132,284.88818359375,284.95001220703125,298.1446228027344,294.0534362792969,297.66680908203125,297.3785705566406,284.8825378417969,1.0,0.5129069089889526,0.5171246528625488,0.5171246528625488,1.0,1.0,-2.716716289520264,1.021761178970337,1.6949552297592163,0.4072768092155456,0.8775345683097839,0.8775345683097839,0.0,120.41250610351562,122.0,54315.52734375,0.0,1697.843505859375,1.0,279.7974548339844,283.3360595703125,297.0946655273437,300.6605834960937,293.1499938964844,293.1499938964844,279.75,36279.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550494313240051,1.0,0.0,0.0,3.678539037704468,3.678563356399536,9.029090506373904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.1171875,0.0,1567.2606201171875,1895.4371337890625,0.0,2982.585205078125,0.9097052812576294,1.0,0.0,3.0,1.0,0.0
17832960,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9362779259681702,0.4495079219341278,0.4048470556735992,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8593135476112366,0.3520944118499756,0.3347721099853515,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8763683438301086,0.3731691241264343,0.2622357606887817,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8322561383247375,0.3178469836711883,0.3028437495231628,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7303452491760254,0.2117900848388672,0.963293731212616,284.90289306640625,284.95001220703125,298.1774597167969,294.0634765625,297.6754150390625,297.3727722167969,284.9054870605469,1.0,0.5146877765655518,0.5165196657180786,0.5165196657180786,1.0,1.0,-2.7228779792785645,1.0234053134918213,1.6994726657867432,0.4076222479343414,0.8667604923248291,0.8667604923248291,0.0,121.9218292236328,125.0,54210.7890625,0.0,1713.91064453125,1.0,279.7577209472656,283.3553161621094,297.0946655273437,300.6211242675781,293.1499938964844,293.1499938964844,280.04998779296875,38254.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580275177955627,1.0,0.0,0.0,3.5994231700897217,3.599447011947632,8.64488299612276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.994140625,0.0,1494.2578125,1895.4371337890625,0.0,3010.5068359375,0.8958672881126404,1.0,0.0,3.0,1.0,0.0
17833020,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9344694018363952,0.4513543844223022,0.4062376618385315,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8580882549285889,0.3536801636219024,0.3361425995826721,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8742997050285339,0.3738856613636017,0.2626147866249084,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8307356834411621,0.318776398897171,0.3036169707775116,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.7288761138916016,0.212251216173172,0.9651196599006652,285.032470703125,284.95001220703125,298.2098999023437,294.07330322265625,297.6873779296875,297.3725891113281,285.0365905761719,1.0,0.5166146159172058,0.5159147381782532,0.5159147381782532,1.0,1.0,-2.7297701835632324,1.0253429412841797,1.7044272422790527,0.4080580174922943,0.9584081768989564,0.9584081768989564,0.0,123.42047119140624,125.0,53606.46484375,0.0,1731.0845947265625,1.0,280.0003356933594,283.4943542480469,297.0462341308594,300.4305114746094,293.1499938964844,293.1499938964844,280.04998779296875,33530.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521591424942017,1.0,0.0,0.0,3.658690452575684,3.658714056015015,8.931915544962976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.4970703125,0.0,1524.3408203125,1895.4371337890625,0.0,2955.498046875,0.9071808457374572,1.0,0.0,3.0,1.0,0.0
