time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833080,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9333342909812928,0.4533838033676147,0.4080797731876373,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8573105335235596,0.3554203808307647,0.337791383266449,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.872748851776123,0.3747852146625519,0.263245552778244,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8296266198158264,0.3198464512825012,0.3046389818191528,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.7277687191963196,0.2128209620714187,0.9677559733390808,285.0311584472656,284.95001220703125,298.24188232421875,294.0828552246094,297.7005615234375,297.3747253417969,285.0297546386719,1.0,0.5188238024711609,0.515309751033783,0.515309751033783,1.0,1.0,-2.7391176223754883,1.0283116102218628,1.7108060121536257,0.4090046882629394,0.9862563610076904,0.9862563610076904,0.0,124.91339111328124,128.0,53909.453125,0.0,1751.9803466796875,1.0,280.042236328125,283.4848937988281,297.0651550292969,300.5028381347656,293.1499938964844,293.1499938964844,279.75,32437.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505271077156067,1.0,0.0,0.0,3.744976043701172,3.74500036239624,9.358179795526668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.4267578125,0.0,1614.0753173828125,1895.4371337890625,0.0,2940.207763671875,0.9241920113563538,1.0,0.0,3.0,1.0,0.0
17833140,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.931951642036438,0.4547751545906067,0.4096944630146026,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8564289212226868,0.3568439483642578,0.3393561840057373,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.87107914686203,0.3752850890159607,0.2637932896614074,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8284241557121277,0.3206247091293335,0.3055837154388428,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7265889048576355,0.2131948173046112,0.9701882004737854,284.8875427246094,284.95001220703125,298.2733764648437,294.0921936035156,297.71014404296875,297.3714294433594,284.88140869140625,1.0,0.5208687782287598,0.5147048234939575,0.5147048234939575,1.0,1.0,-2.7476603984832764,1.0309230089187622,1.7167375087738037,0.4098438620567322,0.8954434394836426,0.8954434394836426,0.0,126.41607666015624,128.0,55007.0078125,0.0,1771.8348388671875,1.0,279.79608154296875,283.31805419921875,297.1344909667969,300.7449035644531,293.1499938964844,293.1499938964844,279.75,36059.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580086827278137,1.0,0.0,0.0,3.743922233581543,3.7439472675323486,9.3529138212034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.0546875,0.0,1640.6494140625,1895.4371337890625,0.0,3010.330322265625,0.9243735074996948,1.0,0.0,3.0,1.0,0.0
17833200,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.929872751235962,0.4558946192264557,0.4107720553874969,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8551187515258789,0.3580746948719024,0.3406058251857757,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8689190745353699,0.3755448162555694,0.264049232006073,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8268192410469055,0.3212122619152069,0.306232750415802,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7250415086746216,0.2134157419204712,0.9716198444366456,284.8966064453125,284.95001220703125,298.3043518066406,294.10125732421875,297.7177124023437,297.3652648925781,284.8992004394531,1.0,0.5225588083267212,0.5140998959541321,0.5140998959541321,1.0,1.0,-2.753268241882324,1.0322860479354858,1.7209821939468384,0.4100683331489563,0.8795392513275146,0.8795392513275146,0.0,127.92552185058594,131.0,54894.8203125,0.0,1787.386474609375,1.0,279.7572326660156,283.3326721191406,297.1329345703125,300.7036437988281,293.1499938964844,293.1499938964844,280.04998779296875,38236.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610026240348816,1.0,0.0,0.0,3.6670875549316406,3.667112112045288,8.972962177722366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.96533203125,0.0,1569.0726318359375,1895.4371337890625,0.0,3038.40869140625,0.91079580783844,1.0,0.0,3.0,1.0,0.0
17833260,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.928110897541046,0.4576551616191864,0.412071168422699,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8539789319038391,0.3596378266811371,0.3419461846351623,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8669601678848267,0.376211941242218,0.2643870115280151,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8253604769706726,0.3220906257629394,0.3069506585597992,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.7235985398292542,0.2138225883245468,0.9731829166412354,285.0307922363281,284.95001220703125,298.3347473144531,294.11004638671875,297.7287902832031,297.3649597167969,285.0352783203125,1.0,0.5243951082229614,0.5135016441345215,0.5135016441345215,1.0,1.0,-2.759582281112671,1.0339627265930176,1.725619554519653,0.4103537797927856,0.9729159474372864,0.9729159474372864,0.0,129.42413330078125,131.0,54227.04296875,0.0,1804.026611328125,1.0,280.0018310546875,283.4776916503906,297.0829467773437,300.5074768066406,293.1499938964844,293.1499938964844,280.04998779296875,33761.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550920486450195,1.0,0.0,0.0,3.71975302696228,3.7197771072387695,9.232545608028886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.1552734375,0.0,1595.093994140625,1895.4371337890625,0.0,2982.9853515625,0.9209939241409302,1.0,0.0,3.0,1.0,0.0
17833320,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9270455837249756,0.459627091884613,0.4138522148132324,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8532913327217102,0.361374944448471,0.3435845673084259,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8655242919921875,0.3770861029624939,0.2649930715560913,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8243195414543152,0.3231283724308014,0.307934820652008,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.7225244641304016,0.2143515348434448,0.9756112694740297,285.0330810546875,284.95001220703125,298.3645324707031,294.1185607910156,297.7412109375,297.3672790527344,285.0318603515625,1.0,0.5265344977378845,0.5129034519195557,0.5129034519195557,1.0,1.0,-2.768518686294556,1.036738395690918,1.7317804098129272,0.4111859798431396,1.0,1.0,0.0,130.91650390625,134.0,54504.41796875,0.0,1824.725341796875,1.0,280.0426940917969,283.4718322753906,297.1003723144531,300.576904296875,293.1499938964844,293.1499938964844,279.75,32677.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853394627571106,1.0,0.0,0.0,3.8008761405944815,3.800901174545288,9.639637710279203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.9697265625,0.0,1681.7027587890625,1895.4371337890625,0.0,2967.0751953125,0.9369579553604126,1.0,0.0,3.0,1.0,0.0
17833380,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9257537722587584,0.4609495103359222,0.4154127538204193,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8525152802467346,0.3627926409244537,0.3451466262340545,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8639892935752869,0.3775621354579925,0.2655249536037445,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8231984972953796,0.323875218629837,0.3088509440422058,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7213888168334961,0.2146870493888855,0.9778713583946228,284.888671875,284.95001220703125,298.3936462402344,294.12677001953125,297.7498474121094,297.3641052246094,284.8821716308594,1.0,0.5285188555717468,0.5123052597045898,0.5123052597045898,1.0,1.0,-2.776733160018921,1.0391901731491089,1.7375431060791016,0.4119517207145691,0.9119977951049804,0.9119977951049804,0.0,132.41879272460938,134.0,55630.65625,0.0,1844.4725341796875,1.0,279.7948913574219,283.30322265625,297.1681213378906,300.8181457519531,293.1499938964844,293.1499938964844,279.75,35949.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607590198516846,1.0,0.0,0.0,3.8018531799316406,3.801878690719605,9.644594456403863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.8935546875,0.0,1708.3758544921875,1895.4371337890625,0.0,3036.123779296875,0.9374894499778748,1.0,0.0,3.0,1.0,0.0
17833440,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9237627387046814,0.4619675874710083,0.4164143204689026,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8513129949569702,0.3640007972717285,0.3463830351829529,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8619704246520996,0.3777797520160675,0.2657586336135864,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8216715455055237,0.3244178593158722,0.3094646632671356,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7198772430419922,0.214861050248146,0.9791155457496644,284.8926696777344,284.95001220703125,298.4220886230469,294.1346740722656,297.7562866210937,297.3577575683594,284.8951721191406,1.0,0.5301390886306763,0.511707067489624,0.511707067489624,1.0,1.0,-2.7819395065307617,1.040366768836975,1.7415728569030762,0.4120938777923584,0.892102837562561,0.892102837562561,0.0,133.92835998535156,137.0,55519.31640625,0.0,1859.6895751953125,1.0,279.7568359375,283.3134155273437,297.1658020019531,300.7763977050781,293.1499938964844,293.1499938964844,280.04998779296875,38192.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637133240699768,1.0,0.0,0.0,3.728391408920288,3.7284164428710938,9.275477736991888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.70849609375,0.0,1638.9002685546875,1895.4371337890625,0.0,3063.835205078125,0.924357533454895,1.0,0.0,3.0,1.0,0.0
17833500,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9220657348632812,0.4636408388614654,0.4176259338855743,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8502612709999084,0.3655490577220917,0.3477038443088531,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8601297736167908,0.3784107565879822,0.2660676836967468,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8202714323997498,0.3252570033073425,0.3101414442062378,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.7184513211250305,0.2152239084243774,0.980471134185791,285.03033447265625,284.95001220703125,298.4497985839844,294.14227294921875,297.7662353515625,297.3573608398437,285.0351257324219,1.0,0.5319005250930786,0.5111088156700134,0.5111088156700134,1.0,1.0,-2.7877917289733887,1.0418208837509155,1.7459708452224731,0.412267118692398,0.9870046377182008,0.9870046377182008,0.0,135.42710876464844,137.0,54794.078125,0.0,1875.9208984375,1.0,280.003173828125,283.4632568359375,297.1147766113281,300.5759582519531,293.1499938964844,293.1499938964844,280.04998779296875,33969.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577691316604614,1.0,0.0,0.0,3.775227546691896,3.775252342224121,9.509978440291887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.939453125,0.0,1661.2904052734375,1895.4371337890625,0.0,3008.083984375,0.9335473775863647,1.0,0.0,3.0,1.0,0.0
17833560,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9210699200630188,0.4655520617961883,0.4193424880504608,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.8496584296226501,0.3672880232334137,0.3493369817733764,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.8588065505027771,0.3792687952518463,0.2666561007499695,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8192909955978394,0.3262712359428406,0.3110967576503753,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.7173993587493896,0.215720072388649,0.9827299118041992,285.0379638671875,284.95001220703125,298.4767150878906,294.1495361328125,297.7776184082031,297.3598327636719,285.03765869140625,1.0,0.5339798927307129,0.5104926824569702,0.5104926824569702,1.0,1.0,-2.796384811401367,1.0443917512893677,1.75199294090271,0.4129738509654999,1.0,1.0,0.0,136.9191131591797,140.0,55007.07421875,0.0,1896.4837646484373,1.0,280.0430603027344,283.4639892578125,297.1307067871094,300.6412353515625,293.1499938964844,293.1499938964844,279.75,33304.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560044169425964,1.0,0.0,0.0,3.843449592590332,3.843475103378296,9.856793212748016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.7744140625,0.0,1737.995849609375,1895.4371337890625,0.0,2991.5380859375,0.9468252658843994,1.0,0.0,3.0,1.0,0.0
17833620,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9198814630508424,0.4668263494968414,0.4208576381206512,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8489869832992554,0.368717223405838,0.3509070575237274,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8574085831642151,0.3797452747821808,0.2671839892864227,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8182476162910461,0.3270066082477569,0.3119979202747345,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7162997722625732,0.2160331010818481,0.984870970249176,284.89581298828125,284.95001220703125,298.5028381347656,294.15643310546875,297.7852478027344,297.3569641113281,284.8886413574219,1.0,0.535921573638916,0.5098764896392822,0.5098764896392822,1.0,1.0,-2.804388523101806,1.0466939210891724,1.7576947212219238,0.4136380553245544,0.9279218316078186,0.9279218316078186,0.0,138.42083740234375,140.0,56179.12109375,0.0,1916.271240234375,1.0,279.7940673828125,283.29522705078125,297.1963806152344,300.880859375,293.1499938964844,293.1499938964844,279.75,35798.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863179087638855,1.0,0.0,0.0,3.8484795093536377,3.84850549697876,9.882610356726218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.181640625,0.0,1763.808837890625,1895.4371337890625,0.0,3058.82421875,0.9481209516525269,1.0,0.0,3.0,1.0,0.0
17833680,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9180000424385072,0.4677454829216003,0.4217936098575592,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8478931188583374,0.3699108362197876,0.3521423041820526,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8555350303649902,0.3799339830875397,0.267408549785614,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8167930841445923,0.3275162875652313,0.3125914633274078,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7148119807243347,0.2161711156368255,0.9859883785247804,284.8930969238281,284.95001220703125,298.5281066894531,294.1629943847656,297.7903137207031,297.3504638671875,284.8954162597656,1.0,0.5374893546104431,0.509260356426239,0.509260356426239,1.0,1.0,-2.8093278408050537,1.0477004051208496,1.761627435684204,0.4136751294136047,0.9046022891998292,0.9046022891998292,0.0,139.93052673339844,143.0,56076.078125,0.0,1931.327880859375,1.0,279.7565612792969,283.2995300292969,297.1935729980469,300.839599609375,293.1499938964844,293.1499938964844,279.45001220703125,38056.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661175966262817,1.0,0.0,0.0,3.780373334884644,3.780398845672608,9.535921208225772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.3154296875,0.0,1699.0469970703125,1895.4371337890625,0.0,3086.389892578125,0.9358275532722472,1.0,0.0,3.0,1.0,0.0
17833740,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80718994140625,0.9161238074302672,0.4686318337917328,0.4227107763290405,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.8467698097229004,0.3710584044456482,0.353330135345459,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.853635311126709,0.3800690770149231,0.2675904631614685,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.8152918219566345,0.3279736638069153,0.3131298720836639,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.807373046875,0.7132484912872314,0.2162561863660812,0.9868355393409728,284.80712890625,284.95001220703125,298.5524597167969,294.1692199707031,297.7951354980469,297.3441772460937,284.81036376953125,1.0,0.5389974117279053,0.5086442232131958,0.5086442232131958,1.0,1.0,-2.813743352890014,1.048484206199646,1.765259027481079,0.4135741889476776,0.8139914870262146,0.8139914870262146,0.0,141.43572998046875,143.0,56527.15625,0.0,1945.5775146484373,1.0,279.49884033203125,283.2005920410156,297.21728515625,300.9703674316406,293.1499938964844,293.1499938964844,279.45001220703125,43198.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719689846038818,1.0,0.0,0.0,3.6443896293640137,3.6444146633148193,8.862227218742191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.66015625,0.0,1580.7122802734375,1895.4371337890625,0.0,3141.27978515625,0.9065724611282348,1.0,0.0,3.0,1.0,0.0
17833800,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9142360091209412,0.46977299451828,0.4235880672931671,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.845617413520813,0.3723247051239013,0.354472279548645,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.851711630821228,0.3803487122058868,0.2677329480648041,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8137434720993042,0.3285267055034637,0.3136171698570251,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7116091251373291,0.216388925909996,0.9874395728111268,284.8828125,284.95001220703125,298.5758972167969,294.175048828125,297.801025390625,297.3401184082031,284.8857421875,1.0,0.5404688715934753,0.5080280303955078,0.5080280303955078,1.0,1.0,-2.8176510334014893,1.04905366897583,1.7685973644256592,0.4133285582065582,0.8303947448730469,0.8303947448730469,0.0,142.93772888183594,146.0,56251.69140625,0.0,1959.042724609375,1.0,279.4582214355469,283.2703857421875,297.1889953613281,300.86102294921875,293.1499938964844,293.1499938964844,279.75,41298.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717679977416992,1.0,0.0,0.0,3.524100542068481,3.524124383926392,8.286857564598904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.73388671875,0.0,1435.837890625,1895.4371337890625,0.0,3139.39453125,0.8823319673538208,1.0,0.0,3.0,1.0,0.0
17833860,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9129359126091005,0.4715346992015838,0.4249138236045837,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8448264002799988,0.373966783285141,0.3558767139911651,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.850204348564148,0.3810788691043854,0.2681094408035278,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8125344514846802,0.3294157981872558,0.3143336474895477,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7102634310722351,0.2167538404464721,0.9887447357177734,285.0149841308594,284.95001220703125,298.5983581542969,294.18048095703125,297.810302734375,297.3420104980469,285.0180053710937,1.0,0.542247474193573,0.5074111819267273,0.5074111819267273,1.0,1.0,-2.823808431625366,1.0505661964416504,1.7732422351837158,0.4134719371795654,0.9179673194885254,0.9179673194885254,0.0,144.4300994873047,146.0,55615.3203125,0.0,1976.11962890625,1.0,279.69830322265625,283.4110717773437,297.1358642578125,300.65057373046875,293.1499938964844,293.1499938964844,279.75,34784.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640421032905579,1.0,0.0,0.0,3.573748111724853,3.5737712383270264,8.521993777321768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.677734375,0.0,1441.0726318359375,1895.4371337890625,0.0,3066.91943359375,0.8894994258880615,1.0,0.0,3.0,1.0,0.0
17833920,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9121575951576232,0.4733555316925049,0.4266243875026703,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8444052934646606,0.3757228255271911,0.3575606048107147,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8491193056106567,0.3819409906864166,0.2687321901321411,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8116902709007263,0.330415815114975,0.3153046369552612,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7092664837837219,0.2172167599201202,0.9909313321113586,285.0111083984375,284.95001220703125,298.61981201171875,294.1855163574219,297.8199462890625,297.3451232910156,285.01025390625,1.0,0.5442962050437927,0.5067943930625916,0.5067943930625916,1.0,1.0,-2.832430124282837,1.0530997514724731,1.7793302536010742,0.4141329824924469,0.9372462034225464,0.9372462034225464,0.0,145.92117309570312,134.0,55855.15234375,0.0,1997.2479248046875,1.0,279.7415466308594,283.4026794433594,297.1540832519531,300.7162475585937,293.1499938964844,293.1499938964844,279.45001220703125,33398.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612294793128967,1.0,0.0,0.0,3.647512197494507,3.647535800933838,8.877420896169497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.939453125,0.0,1510.9473876953125,1895.4371337890625,0.0,3040.53662109375,0.9029462337493896,1.0,0.0,3.0,1.0,0.0
17833980,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9248778820037842,0.4745128750801086,0.4277634620666504,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8545092344284058,0.3771515488624573,0.3588452339172363,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8587033152580261,0.3824065625667572,0.2690399587154388,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8208435773849487,0.3311263918876648,0.3158946931362152,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.7173206210136414,0.2174952328205108,0.9915385246276855,284.88092041015625,284.95001220703125,298.64019775390625,294.1901550292969,297.82550048828125,297.34259033203125,284.8777160644531,1.0,0.5404931902885437,0.506177544593811,0.506177544593811,1.0,1.0,-2.837163209915161,1.053979754447937,1.7831835746765137,0.41415935754776,0.8502519130706787,0.8502519130706787,0.0,140.0638427734375,134.0,56718.30859375,0.0,1976.5931396484373,1.0,279.4985656738281,283.254638671875,297.2195739746094,300.9455261230469,293.1499938964844,293.1499938964844,279.45001220703125,37755.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674716949462891,1.0,0.0,0.0,3.614652633666992,3.6146764755249023,8.71819167969079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.58984375,0.0,1507.2059326171875,1895.4371337890625,0.0,3099.0927734375,0.8962791562080383,1.0,0.0,3.0,1.0,0.0
17834040,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9383415579795836,0.4755095243453979,0.4284063279628753,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8654145002365112,0.3784619867801666,0.3598432838916778,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8690022230148315,0.382724404335022,0.2690906226634979,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.830289363861084,0.3317219614982605,0.3162256181240082,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7253662943840027,0.2176884263753891,0.9913201928138732,284.9095458984375,284.95001220703125,298.6595153808594,294.19439697265625,297.8294982910156,297.3381652832031,284.9114074707031,1.0,0.537004828453064,0.5055606961250305,0.5055606961250305,1.0,1.0,-2.839333295822144,1.05379319190979,1.7855401039123535,0.4135742783546448,0.8497573733329773,0.8497573733329773,0.0,134.1141357421875,122.0,56514.5,0.0,1951.2999267578125,1.0,279.45819091796875,283.28466796875,297.2145080566406,300.89141845703125,293.1499938964844,293.1499938964844,279.75,38749.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869349479675293,1.0,0.0,0.0,3.528793334960937,3.528816699981689,8.308941801260517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.80322265625,0.0,1422.342041015625,1895.4371337890625,0.0,3116.708251953125,0.8808007836341858,1.0,0.0,3.0,1.0,0.0
17834100,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9529009461402892,0.4771043360233307,0.4293097257614136,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8777589797973633,0.380103200674057,0.3609721958637237,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8807045817375183,0.3834313154220581,0.269253134727478,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8408355116844177,0.3326071500778198,0.3166649937629699,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.7341622710227966,0.2180794179439544,0.991424560546875,285.0281066894531,284.95001220703125,298.6776733398437,294.1981811523437,297.8365173339844,297.3392028808594,285.0306091308594,1.0,0.5336649417877197,0.5049439072608948,0.5049439072608948,1.0,1.0,-2.8426194190979004,1.0540786981582642,1.7885407209396362,0.4131209552288055,0.934798300266266,0.934798300266266,0.0,128.1277313232422,122.0,55876.98828125,0.0,1927.579833984375,1.0,279.6986083984375,283.4136657714844,297.1655578613281,300.6958923339844,293.1499938964844,293.1499938964844,279.75,33694.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632011413574219,1.0,0.0,0.0,3.5887417793273926,3.588764905929565,8.593651159571891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.2890625,0.0,1449.1165771484375,1895.4371337890625,0.0,3059.030517578125,0.8916624784469604,1.0,0.0,3.0,1.0,0.0
17834160,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9682639837265016,0.4788134098052978,0.4306198060512543,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8919304609298706,0.3818693161010742,0.3623687028884887,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8942175507545471,0.3842818439006805,0.269648015499115,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8530697226524353,0.3336103856563568,0.3173437416553497,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7442878484725952,0.2185719609260559,0.9923508167266846,285.017333984375,284.95001220703125,298.69464111328125,294.2015380859375,297.8441467285156,297.3418884277344,285.01568603515625,1.0,0.5305860638618469,0.5043357610702515,0.5043357610702515,1.0,1.0,-2.8482744693756104,1.0553600788116455,1.7929143905639648,0.4131675362586975,0.9528945684432985,0.9528945684432985,0.0,122.12674713134766,110.0,56111.8515625,0.0,1907.5076904296875,1.0,279.7416687011719,283.3991394042969,297.1806640625,300.7616271972656,293.1499938964844,293.1499938964844,279.45001220703125,32764.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613985776901245,1.0,0.0,0.0,3.669025659561157,3.669049263000488,8.982449344330234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.1494140625,0.0,1530.10205078125,1895.4371337890625,0.0,3042.12255859375,0.907245934009552,1.0,0.0,3.0,1.0,0.0
17834220,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9831063747406006,0.4798674285411834,0.4316618740558624,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9076284170150756,0.3833046853542328,0.363658457994461,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9092904329299928,0.3847350478172302,0.2699456512928009,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8668434619903564,0.3343218564987182,0.3179329037666321,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7556992173194885,0.2188772857189178,0.9930706024169922,284.87969970703125,284.95001220703125,298.7104187011719,294.2044677734375,297.84765625,297.3388977050781,284.87567138671875,1.0,0.5273251533508301,0.5037276148796082,0.5037276148796082,1.0,1.0,-2.853013515472412,1.056244730949402,1.7967686653137207,0.4131041765213012,0.8617269992828369,0.8617269992828369,0.0,116.13209533691406,110.0,57029.72265625,0.0,1885.919677734375,1.0,279.4979553222656,283.24365234375,297.241455078125,300.9888610839844,293.1499938964844,293.1499938964844,279.45001220703125,37137.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682560324668884,1.0,0.0,0.0,3.6460306644439697,3.646054744720459,8.870209740052815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.3359375,0.0,1537.2586669921875,1895.4371337890625,0.0,3106.45068359375,0.9028826951980592,1.0,0.0,3.0,1.0,0.0
17834280,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9967796206474304,0.48073810338974,0.4321986734867096,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9262711405754088,0.3845990896224975,0.3646488189697265,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9271403551101683,0.3850167095661163,0.2699773609638214,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8821097016334534,0.3348955512046814,0.3182512521743774,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7684199810028076,0.2190729081630706,0.9929072856903076,284.9029541015625,284.95001220703125,298.72491455078125,294.2069091796875,297.84942626953125,297.3338317871094,284.905029296875,1.0,0.5237339735031128,0.5031195282936096,0.5031195282936096,1.0,1.0,-2.8550753593444824,1.0560108423233032,1.7990645170211792,0.4124776124954223,0.8559499382972717,0.8559499382972717,0.0,110.14173889160156,98.0,56814.109375,0.0,1860.0404052734373,1.0,279.4579467773437,283.2699279785156,297.2323608398437,300.9309387207031,293.1499938964844,293.1499938964844,279.75,38637.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705538511276245,1.0,0.0,0.0,3.560527801513672,3.560551404953003,8.459059017695836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.37939453125,0.0,1455.13427734375,1895.4371337890625,0.0,3128.00634765625,0.8876222968101501,1.0,0.0,3.0,1.0,0.0
17834340,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.4832221567630768,0.4169645011425018,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9452015161514282,0.3861742317676544,0.3657779395580292,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9451540112495422,0.3856369256973266,0.2701262235641479,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8975942730903625,0.335705041885376,0.3186830580234527,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7814254760742188,0.2194062918424606,0.993061900138855,285.0121459960937,284.95001220703125,298.7381286621094,294.2088928222656,297.8565979003906,297.3386535644531,285.0126342773437,1.0,0.5174134373664856,0.5025113821029663,0.5025113821029663,1.0,1.0,-2.839074850082397,1.0481830835342407,1.7908916473388672,0.4088385999202728,0.9319760203361512,0.9319760203361512,0.0,104.2187271118164,98.0,55896.19140625,0.0,1806.1385498046875,1.0,279.6993408203125,283.3923034667969,297.17889404296875,300.7240295410156,293.1499938964844,293.1499938964844,279.75,34029.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645403981208801,1.0,0.0,0.0,3.6130621433258057,3.6130855083465576,8.710521797183901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.357421875,0.0,1477.8677978515625,1895.4371337890625,0.0,3071.593994140625,0.8970963954925537,1.0,0.0,3.0,1.0,0.0
17834400,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.9990000128746032,0.4886334240436554,0.3955759108066559,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.9644982814788818,0.3878166675567627,0.3671261072158813,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.9636648893356324,0.3863382637500763,0.2704692780971527,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9153400659561156,0.3365781307220459,0.3193053305149078,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7958683371543884,0.2198097854852676,0.9938387274742126,284.98443603515625,284.95001220703125,298.75,294.2104187011719,297.8737487792969,297.3604431152344,284.9813842773437,1.0,0.5106437802314758,0.501903235912323,0.501903235912323,1.0,1.0,-2.8170623779296875,1.037909746170044,1.779152750968933,0.4035393297672272,0.9304451942443848,0.9304451942443848,0.0,98.25273895263672,118.0,55642.9609375,0.0,1743.4769287109375,1.0,279.7418518066406,283.3699951171875,297.18585205078125,300.7586364746094,293.1499938964844,293.1499938964844,279.45001220703125,33839.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862088680267334,1.0,0.0,0.0,3.668492317199707,3.668516159057617,8.979838526101958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.5810546875,0.0,1537.5946044921875,1895.4371337890625,0.0,3048.595458984375,0.907644271850586,1.0,0.0,3.0,1.0,0.0
17834460,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9990000128746032,0.4912263453006744,0.4276288449764251,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.939238667488098,0.3893358707427978,0.3689356446266174,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.937434196472168,0.3868570923805237,0.2711341977119446,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8914934992790222,0.3373613953590393,0.3204080760478973,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7758433818817139,0.2202341556549072,0.9972294569015504,284.8902282714844,284.95001220703125,298.7610778808594,294.2118835449219,297.8831787109375,297.3681030273437,284.8913879394531,1.0,0.5254227519035339,0.5015344023704529,0.5015344023704529,1.0,1.0,-2.863823413848877,1.0568803548812866,1.80694317817688,0.41038978099823,0.8620843887329102,0.8620843887329102,0.0,107.73538970947266,118.0,56971.8515625,0.0,1862.23779296875,1.0,279.4983215332031,283.2552185058594,297.2398681640625,300.96893310546875,293.1499938964844,293.1499938964844,279.45001220703125,37744.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676922917366028,1.0,0.0,0.0,3.626719474792481,3.6267435550689697,8.776497111284698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.1181640625,0.0,1520.3931884765625,1895.4371337890625,0.0,3101.162109375,0.8997218608856201,1.0,0.0,3.0,1.0,0.0
17834520,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.9887526631355286,0.4894300699234009,0.4413663744926452,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.9134405851364136,0.3907152116298675,0.3706194162368774,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.9108514785766602,0.3872208297252655,0.271672785282135,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.8694906830787659,0.3379957973957062,0.3214014768600464,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.7570695877075195,0.2204796373844146,1.0003445148468018,284.92803955078125,284.95001220703125,298.7719421386719,294.2138061523437,297.8739624023437,297.34686279296875,284.9279479980469,1.0,0.5346397161483765,0.501165509223938,0.501165509223938,1.0,1.0,-2.8881542682647705,1.0662378072738647,1.8219165802001955,0.4152580797672272,0.8746052384376526,0.8746052384376526,0.0,117.6733856201172,136.0,57345.6953125,0.0,1949.9488525390625,1.0,279.4580078125,283.2775573730469,297.23895263671875,300.9530639648437,293.1499938964844,293.1499938964844,279.75,37212.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702959418296814,1.0,0.0,0.0,3.5899524688720703,3.5899760723114014,8.599450325164071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.462890625,0.0,1476.3033447265625,1895.4371337890625,0.0,3125.58642578125,0.8931562900543213,1.0,0.0,3.0,1.0,0.0
17834580,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.9691811800003052,0.4890971779823303,0.4406757056713104,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8940363526344299,0.3922688364982605,0.3723119497299194,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8909488320350647,0.3878043293952942,0.2722310423851013,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8518383502960205,0.3387674987316131,0.3223790228366852,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.7420650124549866,0.2207492589950561,1.0030138492584229,285.04119873046875,284.95001220703125,298.7825622558594,294.2161560058594,297.8707275390625,297.3356018066406,285.0441589355469,1.0,0.5408087968826294,0.5007966756820679,0.5007966756820679,1.0,1.0,-2.894279956817627,1.0681089162826538,1.8261710405349727,0.4157800376415252,0.9604889154434204,0.9604889154434204,0.0,126.71500396728516,136.0,56717.6875,0.0,2004.659912109375,1.0,279.7002258300781,283.40509033203125,297.19384765625,300.7726745605469,293.1499938964844,293.1499938964844,279.75,33198.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865512490272522,1.0,0.0,0.0,3.652048110961914,3.652071714401245,8.899514227778127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.9130859375,0.0,1514.474365234375,1895.4371337890625,0.0,3080.713134765625,0.905304789543152,1.0,0.0,3.0,1.0,0.0
17834640,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.950613498687744,0.4897626042366028,0.4412525296211242,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8783472180366516,0.3939150273799896,0.3741991817951202,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8746514916419983,0.3885032534599304,0.2729645669460296,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8375139832496643,0.3396260142326355,0.3235242962837219,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.7297970652580261,0.2210725247859954,1.0060765743255615,285.0325012207031,284.95001220703125,298.7929992675781,294.2189025878906,297.8721618652344,297.3319091796875,285.0307922363281,1.0,0.5476236343383789,0.500427782535553,0.500427782535553,1.0,1.0,-2.9031782150268555,1.071134328842163,1.832044005393982,0.4167751669883728,0.9849016666412354,0.9849016666412354,0.0,135.718505859375,154.0,57031.1640625,0.0,2063.958984375,1.0,279.7421875,283.3915710449219,297.2077941894531,300.84442138671875,293.1499938964844,293.1499938964844,279.45001220703125,32341.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646856546401978,1.0,0.0,0.0,3.737711191177368,3.737735509872437,9.321906873083208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.515625,0.0,1604.9267578125,1895.4371337890625,0.0,3072.956787109375,0.9224509596824646,1.0,0.0,3.0,1.0,0.0
17834700,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.9330027103424072,0.4901164174079895,0.4420877695083618,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.864712119102478,0.3951787650585174,0.3759407103061676,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8604713678359985,0.3887621462345123,0.2735771834850311,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8250871896743774,0.3401496708393097,0.3245456516742706,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7188596725463867,0.2211652100086212,1.008731245994568,284.8880920410156,284.95001220703125,298.80322265625,294.2220764160156,297.87127685546875,297.3248291015625,284.8829040527344,1.0,0.5542256236076355,0.5000589489936829,0.5000589489936829,1.0,1.0,-2.911435842514038,1.0738786458969116,1.8375571966171265,0.4177268445491791,0.8933805823326111,0.8933805823326111,0.0,144.72642517089844,154.0,58132.91015625,0.0,2122.54052734375,1.0,279.49627685546875,283.2263488769531,297.2669677734375,301.0799560546875,293.1499938964844,293.1499938964844,279.45001220703125,36102.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722419142723083,1.0,0.0,0.0,3.734641313552856,3.734666109085083,9.306600645686558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.0498046875,0.0,1630.176025390625,1895.4371337890625,0.0,3143.83984375,0.9223153591156006,1.0,0.0,3.0,1.0,0.0
17834760,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9165497422218324,0.4903731346130371,0.4425979256629944,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8524964451789856,0.3962351381778717,0.3773238658905029,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8477315902709961,0.3887822329998016,0.2738838791847229,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8135191202163696,0.340475857257843,0.3252456486225128,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7080935835838318,0.2210958302021026,1.0102843046188354,284.8988647460937,284.95001220703125,298.8132629394531,294.2256164550781,297.8687438964844,297.31610107421875,284.9010009765625,1.0,0.5604256391525269,0.4990660846233368,0.4990660846233368,1.0,1.0,-2.9167909622192383,1.0743364095687866,1.8424546718597408,0.4170059561729431,0.8794539570808411,0.8794539570808411,0.0,153.73892211914062,157.0,57996.5625,0.0,2176.484375,1.0,279.4573059082031,283.240966796875,297.2580261230469,301.02911376953125,293.1499938964844,293.1499938964844,279.75,38110.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751879930496216,1.0,0.0,0.0,3.661527395248413,3.661551952362061,8.945773402047053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.6064453125,0.0,1561.8687744140625,1895.4371337890625,0.0,3171.4697265625,0.9094647765159608,1.0,0.0,3.0,1.0,0.0
17834820,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.914326012134552,0.4913835823535919,0.4431871771812439,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8512434363365173,0.3976460099220276,0.3785179555416107,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8458241820335388,0.3892180323600769,0.2740648090839386,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8118858933448792,0.3411035537719726,0.3257310092449188,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.7062560319900513,0.221214935183525,1.010594129562378,285.0251770019531,284.95001220703125,298.8230895996094,294.22955322265625,297.8702697753906,297.31402587890625,285.0283508300781,1.0,0.5609193444252014,0.4980732202529907,0.4980732202529907,1.0,1.0,-2.920107364654541,1.0738670825958252,1.846240282058716,0.4157677292823791,0.9674612879753112,0.9674612879753112,0.0,155.38882446289062,157.0,57254.9296875,0.0,2190.414794921875,1.0,279.70172119140625,283.3798217773437,297.2048034667969,300.82427978515625,293.1499938964844,293.1499938964844,279.75,33821.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695944547653198,1.0,0.0,0.0,3.712883234024048,3.712907552719116,9.198475936500472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.2080078125,0.0,1587.681640625,1895.4371337890625,0.0,3119.006103515625,0.9193910360336304,1.0,0.0,3.0,1.0,0.0
17834880,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9129955768585204,0.4926452040672302,0.4443258345127105,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8505704402923584,0.3992367684841156,0.380023181438446,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8445394039154053,0.3898668587207794,0.2745165526866913,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8108031153678894,0.3418996632099151,0.3264898061752319,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.704955518245697,0.2214691042900085,1.011790156364441,285.020751953125,284.95001220703125,298.8327331542969,294.2338562011719,297.87353515625,297.3148803710937,285.0193176269531,1.0,0.5630592107772827,0.4970803558826446,0.4970803558826446,1.0,1.0,-2.926176786422729,1.0745282173156738,1.851648569107056,0.4150063395500183,0.990115523338318,0.990115523338318,0.0,156.90597534179688,160.0,57467.30078125,0.0,2208.481689453125,1.0,279.7426147460937,283.3713073730469,297.2167663574219,300.8848571777344,293.1499938964844,293.1499938964844,279.45001220703125,32934.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679648637771606,1.0,0.0,0.0,3.787206888198853,3.787231683731079,9.570427437211038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.6630859375,0.0,1667.4422607421875,1895.4371337890625,0.0,3103.718994140625,0.9340303540229796,1.0,0.0,3.0,1.0,0.0
