time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17834940,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9115036129951476,0.4932481646537781,0.4452546834945678,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.849824845790863,0.4004868865013122,0.3814424574375152,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8431824445724487,0.3901241421699524,0.2748972475528717,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8096507787704468,0.3424049019813537,0.3271830976009369,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.703618049621582,0.2215413898229599,1.0128666162490845,284.8778381347656,284.95001220703125,298.8422241210937,294.238525390625,297.8732604980469,297.310302734375,284.8729248046875,1.0,0.5645899772644043,0.4960875213146209,0.4960875213146209,1.0,1.0,-2.9315884113311768,1.0748945474624634,1.8566938638687127,0.4141834378242492,0.895882248878479,0.895882248878479,0.0,158.4253692626953,160.0,58496.80078125,0.0,2225.478759765625,1.0,279.49530029296875,283.208251953125,297.2762756347656,301.114501953125,293.1499938964844,293.1499938964844,279.45001220703125,36646.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747377991676331,1.0,0.0,0.0,3.774744033813477,3.774769306182861,9.507543268227892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.666015625,0.0,1681.4356689453125,1895.4371337890625,0.0,3167.247802734375,0.9316794276237488,1.0,0.0,3.0,1.0,0.0
17835000,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9094730615615844,0.4936079680919647,0.4456399977207184,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8487273454666138,0.4015606343746185,0.3825348019599914,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8414466381072998,0.3901751041412353,0.2749984562397003,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8081364631652832,0.3427446782588959,0.3275887072086334,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7019487619400024,0.2214872390031814,1.0130236148834229,284.8914794921875,284.95001220703125,298.8515319824219,294.2435302734375,297.871337890625,297.30328369140625,284.8938293457031,1.0,0.565811276435852,0.4950946569442749,0.4950946569442749,1.0,1.0,-2.934165000915528,1.0740820169448853,1.8600828647613523,0.4127770662307739,0.8809265494346619,0.8809265494346619,0.0,159.94015502929688,148.0,58286.4375,0.0,2237.556884765625,1.0,279.45703125,283.2267761230469,297.26885986328125,301.0589904785156,293.1499938964844,293.1499938964844,279.75,38597.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769733905792236,1.0,0.0,0.0,3.6928904056549072,3.692915439605713,9.099680369217822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.1611328125,0.0,1601.0750732421875,1895.4371337890625,0.0,3188.21044921875,0.9168215990066528,1.0,0.0,3.0,1.0,0.0
17835060,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.919874370098114,0.4946775734424591,0.4460225999355316,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8574705719947815,0.4030207097530365,0.3834681212902069,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8492984175682068,0.3906703889369964,0.2749952971935272,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8160078525543213,0.3434152007102966,0.3278087377548218,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7089559435844421,0.2216511815786361,1.0120832920074463,285.0209045410156,284.95001220703125,298.8606872558594,294.24884033203125,297.8736877441406,297.3026123046875,285.0242004394531,1.0,0.5613946318626404,0.4944778084754944,0.4944778084754944,1.0,1.0,-2.934877157211304,1.0731651782989502,1.861711859703064,0.4116348624229431,0.9691712856292723,0.9691712856292723,0.0,154.0895233154297,148.0,57482.51171875,0.0,2209.52197265625,1.0,279.70233154296875,283.3697204589844,297.2179870605469,300.85174560546875,293.1499938964844,293.1499938964844,279.75,34175.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708080053329468,1.0,0.0,0.0,3.738276481628418,3.7383010387420654,9.324726875092892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.6708984375,0.0,1619.632080078125,1895.4371337890625,0.0,3130.39013671875,0.9253685474395752,1.0,0.0,3.0,1.0,0.0
17835120,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9322283267974854,0.4959793984889984,0.446928858757019,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8676288723945618,0.4046771228313446,0.3847362697124481,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8585394620895386,0.3913933634757995,0.2752783000469208,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8247146010398865,0.3442710936069488,0.3283244371414184,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7166430950164795,0.2219700068235397,1.0121402740478516,285.0178527832031,284.95001220703125,298.86968994140625,294.2545166015625,297.8777770996094,297.3047180175781,285.0164794921875,1.0,0.5585691928863525,0.4938609302043915,0.4938609302043915,1.0,1.0,-2.938516139984131,1.0734989643096924,1.865017056465149,0.4110508561134338,0.9915377497673036,0.9915377497673036,0.0,148.1096649169922,136.0,57652.42578125,0.0,2185.88916015625,1.0,279.7427978515625,283.3633728027344,297.2324523925781,300.9122314453125,293.1499938964844,293.1499938964844,279.45001220703125,33222.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687438368797302,1.0,0.0,0.0,3.807692289352417,3.807717323303223,9.674242846813286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.5439453125,0.0,1694.104736328125,1895.4371337890625,0.0,3111.027099609375,0.938858151435852,1.0,0.0,3.0,1.0,0.0
17835180,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.945159077644348,0.4966059923171997,0.4476089179515838,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8786714673042297,0.4059963226318359,0.3859268724918365,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8686262369155884,0.3917298913002014,0.2754965424537658,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8339492082595825,0.3448435068130493,0.3287853300571441,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7244618535041809,0.2221201360225677,1.0121487379074097,284.8753967285156,284.95001220703125,298.8785400390625,294.2604675292969,297.8782653808594,297.3013610839844,284.8705749511719,1.0,0.5552584528923035,0.4932440519332886,0.4932440519332886,1.0,1.0,-2.941596508026123,1.0735883712768557,1.868008136749268,0.4104397296905517,0.8966884016990662,0.8966884016990662,0.0,142.12713623046875,136.0,58651.84375,0.0,2161.21240234375,1.0,279.4949035644531,283.2014465332031,297.29412841796875,301.1421203613281,293.1499938964844,293.1499938964844,279.45001220703125,36896.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751550316810608,1.0,0.0,0.0,3.791015625,3.791041135787964,9.589687124389457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.4677734375,0.0,1702.756103515625,1895.4371337890625,0.0,3171.16064453125,0.9355044960975648,1.0,0.0,3.0,1.0,0.0
17835240,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9578784704208374,0.4969840049743652,0.447734385728836,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8903143405914307,0.407145082950592,0.3867937624454498,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8792728781700134,0.3918655514717102,0.2754385769367218,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8436644673347473,0.3452578485012054,0.3289649784564972,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7324308156967163,0.2221551239490509,1.0112919807434082,284.88970947265625,284.95001220703125,298.8872375488281,294.2667236328125,297.8771057128906,297.2954406738281,284.8920593261719,1.0,0.5515993237495422,0.492627203464508,0.492627203464508,1.0,1.0,-2.9419078826904297,1.0725384950637815,1.869369387626648,0.4092706441879272,0.8815052509307861,0.8815052509307861,0.0,136.1417236328125,124.0,58410.015625,0.0,2131.721923828125,1.0,279.4569091796875,283.22137451171875,297.2886657714844,301.0864562988281,293.1499938964844,293.1499938964844,279.75,38798.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770824074745178,1.0,0.0,0.0,3.705786943435669,3.7058119773864746,9.16334727207868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.08203125,0.0,1617.3848876953125,1895.4371337890625,0.0,3189.232421875,0.919846534729004,1.0,0.0,3.0,1.0,0.0
17835300,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9710522890090942,0.498067170381546,0.4481261670589447,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.903274953365326,0.4086846709251404,0.3877943158149719,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8912761807441711,0.3924433887004852,0.2754898369312286,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.854680597782135,0.3460049033164978,0.3292509913444519,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.741330087184906,0.2224100083112716,1.0107320547103882,285.0215148925781,284.95001220703125,298.89581298828125,294.27325439453125,297.8798217773437,297.2956237792969,285.02496337890625,1.0,0.5481266379356384,0.4920103251934051,0.4920103251934051,1.0,1.0,-2.943307399749756,1.0719430446624756,1.8713644742965696,0.4082008898258209,0.9711252450942992,0.9711252450942992,0.0,130.1411590576172,124.0,57608.2109375,0.0,2104.00927734375,1.0,279.7026062011719,283.3668518066406,297.2397155761719,300.88006591796875,293.1499938964844,293.1499938964844,279.75,34282.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706837892532349,1.0,0.0,0.0,3.749476194381714,3.749500751495361,9.380683536619472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.75390625,0.0,1633.4822998046875,1895.4371337890625,0.0,3129.22509765625,0.9279848337173462,1.0,0.0,3.0,1.0,0.0
17835360,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9846245646476746,0.4993594884872436,0.449032187461853,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.919187307357788,0.4104019999504089,0.3891263902187347,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9051862359046936,0.3932260274887085,0.2758204638957977,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8676180839538574,0.3469179570674896,0.3298273384571075,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7517904043197632,0.2227992266416549,1.011138677597046,285.02001953125,284.95001220703125,298.9042358398437,294.28009033203125,297.88409423828125,297.29833984375,285.0187683105469,1.0,0.5449854731559753,0.4914259612560272,0.4914259612560272,1.0,1.0,-2.9475739002227783,1.0725747346878052,1.874999046325684,0.4077534079551697,0.9950087666511536,0.9950087666511536,0.0,124.13319396972656,112.0,57790.67578125,0.0,2081.094970703125,1.0,279.7428894042969,283.36181640625,297.25634765625,300.9433898925781,293.1499938964844,293.1499938964844,279.45001220703125,33266.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685007095336914,1.0,0.0,0.0,3.8184502124786377,3.8184752464294434,9.728985332912998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.6103515625,0.0,1707.3792724609375,1895.4371337890625,0.0,3108.74609375,0.94133323431015,1.0,0.0,3.0,1.0,0.0
17835420,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.997414529323578,0.4999513030052185,0.4496919512748718,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9375198483467102,0.4117604196071625,0.3903630375862121,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9218406677246094,0.3936019241809845,0.2760722935199737,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8821706175804138,0.3475288152694702,0.3303321301937103,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.763672411441803,0.2230021506547927,1.011417031288147,284.8777770996094,284.95001220703125,298.9125671386719,294.2871398925781,297.8846740722656,297.29541015625,284.87286376953125,1.0,0.5416765213012695,0.4908416271209717,0.4908416271209717,1.0,1.0,-2.9511020183563232,1.072892189025879,1.8782097101211548,0.4072586894035339,0.9010834693908693,0.9010834693908693,0.0,118.13578033447266,112.0,58817.71875,0.0,2056.91015625,1.0,279.49468994140625,283.1996154785156,297.3199462890625,301.17681884765625,293.1499938964844,293.1499938964844,279.45001220703125,36817.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748696446418762,1.0,0.0,0.0,3.8035728931427,3.803598642349243,9.653322194935754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.3271484375,0.0,1717.207275390625,1895.4371337890625,0.0,3168.484619140625,0.9383299350738524,1.0,0.0,3.0,1.0,0.0
17835480,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9990000128746032,0.5012434720993042,0.4346427619457245,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9542524814605712,0.4128675758838653,0.3912667334079742,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9380364418029784,0.3936941027641296,0.276041567325592,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8960639834403992,0.3479039072990417,0.3305489420890808,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7751213312149048,0.2230174690485,1.010804533958435,284.87896728515625,284.95001220703125,298.9207458496094,294.2944641113281,297.88531494140625,297.293212890625,284.8794860839844,1.0,0.5352296829223633,0.4902572631835937,0.4902572631835937,1.0,1.0,-2.933643341064453,1.0645530223846436,1.8690903186798096,0.4033622145652771,0.8765857219696045,0.8765857219696045,0.0,112.22007751464844,115.0,58343.26953125,0.0,1997.8968505859373,1.0,279.4568176269531,283.20880126953125,297.3157043457031,301.1192321777344,293.1499938964844,293.1499938964844,279.75,39072.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767582774162292,1.0,0.0,0.0,3.715275764465332,3.715301036834717,9.210334610543214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.3037109375,0.0,1630.41162109375,1895.4371337890625,0.0,3186.193603515625,0.921830713748932,1.0,0.0,3.0,1.0,0.0
17835540,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9990000128746032,0.5039277076721191,0.4386234879493713,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9522005915641784,0.414402425289154,0.3925146460533142,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9350425601005554,0.3942571878433227,0.2762711346149444,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.893759548664093,0.3486466705799103,0.3310852646827698,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7729268074035645,0.2232953906059265,1.01154887676239,285.0184631347656,284.95001220703125,298.9288330078125,294.302001953125,297.8931579589844,297.301513671875,285.0225830078125,1.0,0.5382605195045471,0.4896729290485382,0.4896729290485382,1.0,1.0,-2.941670656204224,1.0667980909347534,1.87487268447876,0.4028798341751098,0.9681124687194824,0.9681124687194824,0.0,113.51305389404295,115.0,57539.94140625,0.0,2017.828369140625,1.0,279.7026062011719,283.3638610839844,297.264892578125,300.9007263183594,293.1499938964844,293.1499938964844,279.75,34547.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698527216911316,1.0,0.0,0.0,3.747657537460327,3.7476823329925537,9.371586315864988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.8896484375,0.0,1633.396728515625,1895.4371337890625,0.0,3121.428955078125,0.9279609322547911,1.0,0.0,3.0,1.0,0.0
17835600,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9990000128746032,0.505773663520813,0.4425649344921112,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9505150318145752,0.4161199927330017,0.3941303789615631,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9325017929077148,0.3950304090976715,0.2768045365810394,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8918096423149109,0.3495538234710693,0.3319419026374817,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7710692882537842,0.2236957401037216,1.0133816003799438,285.0227966308594,284.95001220703125,298.93682861328125,294.3097839355469,297.8991394042969,297.3069763183594,285.0220947265625,1.0,0.5405961275100708,0.4890885651111603,0.4890885651111603,1.0,1.0,-2.952221870422364,1.0699870586395264,1.882234692573548,0.4035931229591369,0.9958288073539734,0.9958288073539734,0.0,114.94402313232422,118.0,57812.7421875,0.0,2042.7645263671875,1.0,279.7428894042969,283.3622436523437,297.2830810546875,300.96783447265625,293.1499938964844,293.1499938964844,279.45001220703125,33290.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673768043518066,1.0,0.0,0.0,3.8188321590423584,3.818857431411743,9.73093278844317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.3251953125,0.0,1708.02880859375,1895.4371337890625,0.0,3098.202392578125,0.9414864182472228,1.0,0.0,3.0,1.0,0.0
17835660,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9990000128746032,0.5062918663024902,0.4466788172721863,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9486138224601746,0.4174622595310211,0.3956432640552521,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.929738998413086,0.3953843712806701,0.2772549092769623,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8896956443786621,0.3501433730125427,0.3327176868915558,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.76908940076828,0.223887100815773,1.0150073766708374,284.8859558105469,284.95001220703125,298.9447326660156,294.3177795410156,297.8991394042969,297.3031616210937,284.8814392089844,1.0,0.5428556799888611,0.4885135591030121,0.4885135591030121,1.0,1.0,-2.9624171257019043,1.0730292797088623,1.889387845993042,0.404318243265152,0.9074029326438904,0.9074029326438904,0.0,116.4214859008789,118.0,58963.40234375,0.0,2067.491455078125,1.0,279.49462890625,283.2030334472656,297.3498229980469,301.2100830078125,293.1499938964844,293.1499938964844,279.45001220703125,36566.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737795352935791,1.0,0.0,0.0,3.809382200241089,3.809407949447632,9.682831887403154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.529296875,0.0,1722.243896484375,1895.4371337890625,0.0,3158.26123046875,0.939605176448822,1.0,0.0,3.0,1.0,0.0
17835720,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9990000128746032,0.5059961676597595,0.4511229395866394,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9461444616317748,0.4185960292816162,0.3967959880828857,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.926354706287384,0.3955003023147583,0.2774054706096649,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8871045112609863,0.3505394458770752,0.3331798315048218,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7666918635368347,0.2239222377538681,1.0155891180038452,284.8999938964844,284.95001220703125,298.9525451660156,294.3259582519531,297.8956298828125,297.2938842773437,284.90240478515625,1.0,0.54486483335495,0.4879385828971863,0.4879385828971863,1.0,1.0,-2.9705827236175537,1.07523512840271,1.895347595214844,0.40465047955513,0.8955539464950562,0.8955539464950562,0.0,117.91920471191406,121.0,58910.83203125,0.0,2089.004150390625,1.0,279.456787109375,283.2198791503906,297.3498229980469,301.171142578125,293.1499938964844,293.1499938964844,279.75,38197.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87607741355896,1.0,0.0,0.0,3.7391109466552734,3.739136219024658,9.328890655524448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.525390625,0.0,1651.4307861328125,1895.4371337890625,0.0,3179.809326171875,0.926892340183258,1.0,0.0,3.0,1.0,0.0
17835780,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9990000128746032,0.5060245990753174,0.4545820951461792,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9437286853790284,0.4200960099697113,0.3980551064014435,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.9230763912200928,0.3960272371768951,0.2776424288749695,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8845773339271545,0.3512386977672577,0.3337198793888092,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.7643292546272278,0.2241364121437072,1.0162955522537231,285.034912109375,284.95001220703125,298.96026611328125,294.3343200683594,297.8949890136719,297.2890625,285.0387268066406,1.0,0.5467796921730042,0.4873635768890381,0.4873635768890381,1.0,1.0,-2.978039264678955,1.077143669128418,1.900895595550537,0.4048392474651336,0.991111695766449,0.991111695766449,0.0,119.42089080810548,121.0,58217.0,0.0,2109.426513671875,1.0,279.7034606933594,283.36749267578125,297.305419921875,300.9781188964844,293.1499938964844,293.1499938964844,279.75,33936.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702868223190308,1.0,0.0,0.0,3.788837432861328,3.788862466812134,9.578670869814232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.861328125,0.0,1677.163818359375,1895.4371337890625,0.0,3125.5009765625,0.9365128874778748,1.0,0.0,3.0,1.0,0.0
17835840,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.997575342655182,0.5064141154289246,0.455525279045105,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.9415683150291444,0.4217565059661865,0.3996339738368988,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.9201520681381226,0.3967426717281341,0.278147429227829,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8822965025901794,0.3520842492580414,0.3345338106155395,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.7621821761131287,0.2244535833597183,1.0178333520889282,285.0387878417969,284.95001220703125,298.9678955078125,294.34283447265625,297.8963928222656,297.28765869140625,285.0382995605469,1.0,0.5488170981407166,0.4867885708808899,0.4867885708808899,1.0,1.0,-2.9846010208129883,1.0786857604980469,1.905915379524231,0.4047991931438446,1.0,1.0,0.0,120.9144058227539,124.0,58417.90234375,0.0,2128.286376953125,1.0,279.7431640625,283.3680114746094,297.3244934082031,301.0491027832031,293.1499938964844,293.1499938964844,279.45001220703125,33452.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687035441398621,1.0,0.0,0.0,3.8522138595581055,3.852239370346069,9.901797284328495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.705078125,0.0,1749.878662109375,1895.4371337890625,0.0,3110.648681640625,0.948898434638977,1.0,0.0,3.0,1.0,0.0
17835900,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.995190441608429,0.5064305663108826,0.4558183848857879,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9391512274742126,0.4230417609214782,0.4011059999465942,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.917007863521576,0.397045761346817,0.2785694599151611,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8798304796218872,0.3526172935962677,0.335265964269638,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7598971724510193,0.2245699614286422,1.0191556215286257,284.8954467773437,284.95001220703125,298.9754943847656,294.3515319824219,297.89532470703125,297.28253173828125,284.8890991210937,1.0,0.5501207113265991,0.4862135648727417,0.4862135648727417,1.0,1.0,-2.9896109104156494,1.0795737504959106,1.9100372791290283,0.4046137630939483,0.9280298948287964,0.9280298948287964,0.0,122.4328384399414,124.0,59598.74609375,0.0,2144.78369140625,1.0,279.493896484375,283.20098876953125,297.3887939453125,301.2907409667969,293.1499938964844,293.1499938964844,279.45001220703125,35939.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754611611366272,1.0,0.0,0.0,3.854626655578613,3.854652643203736,9.91420620266581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.4169921875,0.0,1772.4879150390625,1895.4371337890625,0.0,3174.03125,0.9496088624000548,1.0,0.0,3.0,1.0,0.0
17835960,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9923362135887146,0.506240963935852,0.4557015895843506,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.936141312122345,0.4240695536136627,0.4021921753883362,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9132958650588988,0.3970656096935272,0.2786765992641449,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.876893937587738,0.3529229760169983,0.3356691598892212,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7572138905525208,0.2245134264230728,1.0194135904312134,284.89453125,284.95001220703125,298.9830017089844,294.3603820800781,297.8924560546875,297.2749328613281,284.8964538574219,1.0,0.5513014197349548,0.4854833483695984,0.4854833483695984,1.0,1.0,-2.9917030334472656,1.078986406326294,1.9127167463302608,0.4035227298736572,0.9063332080841064,0.9063332080841064,0.0,123.94490814208984,127.0,59464.984375,0.0,2156.14501953125,1.0,279.4565124511719,283.2065124511719,297.38726806640625,301.2482604980469,293.1499938964844,293.1499938964844,279.1499938964844,38048.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779581189155579,1.0,0.0,0.0,3.7877840995788574,3.7878098487854,9.573344641466974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.587890625,0.0,1707.8392333984375,1895.4371337890625,0.0,3197.44189453125,0.9374956488609314,1.0,0.0,3.0,1.0,0.0
17836020,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.9894850254058838,0.5060890913009644,0.4556711316108703,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109130859375,0.9331452250480652,0.4250431358814239,0.403227150440216,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81085205078125,0.9096900820732116,0.3970353007316589,0.2787461280822754,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8107604980469,0.8739917278289795,0.3531795442104339,0.3360226154327392,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106994628906,0.7545452117919922,0.2244062274694442,1.0194153785705566,284.8109436035156,284.95001220703125,298.990478515625,294.3693542480469,297.889892578125,297.2679443359375,284.8148193359375,1.0,0.5524409413337708,0.4847531020641327,0.4847531020641327,1.0,1.0,-2.993422746658325,1.0782170295715332,1.9152055978775024,0.4023830890655517,0.817535400390625,0.817535400390625,0.0,125.45057678222656,127.0,59875.79296875,0.0,2166.83935546875,1.0,279.1986389160156,283.1112976074219,297.4118957519531,301.3787536621094,293.1499938964844,293.1499938964844,279.1499938964844,43130.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831640481948853,1.0,0.0,0.0,3.6517701148986816,3.6517953872680655,8.898158512238297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.9404296875,0.0,1588.5126953125,1895.4371337890625,0.0,3246.225341796875,0.9083185195922852,1.0,0.0,3.0,1.0,0.0
17836080,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9865967631340028,0.5062609314918518,0.4556573033332824,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9301645159721376,0.4261613190174103,0.4042178690433502,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9062100052833556,0.3971704542636871,0.278784841299057,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8711229562759399,0.3535526692867279,0.3363342583179474,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7518954277038574,0.2243590354919433,1.019207239151001,284.8836975097656,284.95001220703125,298.9978942871094,294.3784484863281,297.8888244628906,297.2633361816406,284.8861083984375,1.0,0.5535632967948914,0.4840228855609894,0.4840228855609894,1.0,1.0,-2.994765281677246,1.0772857666015625,1.9174796342849727,0.4012033939361572,0.8333418369293213,0.8333418369293213,0.0,126.95215606689452,130.0,59576.00390625,0.0,2176.867431640625,1.0,279.1581420898437,283.17742919921875,297.38800048828125,301.2708435058594,293.1499938964844,293.1499938964844,279.45001220703125,41116.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825595378875732,1.0,0.0,0.0,3.540097713470459,3.540121555328369,8.36226263345452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.7431640625,0.0,1451.429931640625,1895.4371337890625,0.0,3240.5625,0.8855556845664978,1.0,0.0,3.0,1.0,0.0
17836140,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9841952919960022,0.5071009397506714,0.4561377763748169,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9277893900871276,0.4276841580867767,0.4054963886737823,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9034295678138732,0.3977598845958709,0.2790635228157043,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8687659502029419,0.3542749285697937,0.3368891775608063,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7496767640113831,0.2245489358901977,1.0197312831878662,285.0120544433594,284.95001220703125,299.0052795410156,294.3876342773437,297.8913269042969,297.2641906738281,285.0140686035156,1.0,0.555026113986969,0.4832926392555237,0.4832926392555237,1.0,1.0,-2.998505115509033,1.0773223638534546,1.921182870864868,0.4004310965538025,0.9185423254966736,0.9185423254966736,0.0,128.44349670410156,130.0,58888.2734375,0.0,2191.06640625,1.0,279.3986511230469,283.31646728515625,297.34185791015625,301.06182861328125,293.1499938964844,293.1499938964844,279.45001220703125,34840.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748776912689209,1.0,0.0,0.0,3.586944341659546,3.586967706680298,8.585045065956365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.96875,0.0,1455.6153564453125,1895.4371337890625,0.0,3168.5595703125,0.892361044883728,1.0,0.0,3.0,1.0,0.0
17836200,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9822651743888856,0.5080282092094421,0.4570472538471222,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9260032176971436,0.4293071031570434,0.407067209482193,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.901275873184204,0.398468554019928,0.2795867621898651,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.866909384727478,0.3551003038883209,0.337703675031662,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7478997111320496,0.2248308807611465,1.021135330200195,285.0052795410156,284.95001220703125,299.0126037597656,294.3969421386719,297.8946533203125,297.2663879394531,285.0044250488281,1.0,0.5567781925201416,0.4825624227523803,0.4825624227523803,1.0,1.0,-3.004781007766724,1.0783741474151611,1.926406979560852,0.4001444578170776,0.9341402649879456,0.9341402649879456,0.0,129.93380737304688,133.0,59091.25,0.0,2209.768798828125,1.0,279.441650390625,283.308837890625,297.3644104003906,301.1307067871094,293.1499938964844,293.1499938964844,279.1499938964844,33668.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719863295555115,1.0,0.0,0.0,3.6530191898345934,3.653042793273926,8.904246442398289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9446.046875,0.0,1519.0732421875,1895.4371337890625,0.0,3141.44287109375,0.904358208179474,1.0,0.0,3.0,1.0,0.0
17836260,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.980045199394226,0.5082308650016785,0.4576452970504761,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9240223169326782,0.4305540025234222,0.4084950685501098,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8989458084106445,0.3987651765346527,0.2799974381923675,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8649152517318726,0.3556151092052459,0.3384107053279876,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.7460352778434753,0.2249241471290588,1.0223016738891602,284.88116455078125,284.95001220703125,299.0199279785156,294.4063415527344,297.89483642578125,297.2635803222656,284.8794250488281,1.0,0.5583298206329346,0.4819525480270386,0.4819525480270386,1.0,1.0,-3.0099682807922363,1.0791969299316406,1.9307714700698853,0.3999735713005066,0.8495849370956421,0.8495849370956421,0.0,131.43643188476562,133.0,59964.171875,0.0,2226.66748046875,1.0,279.1985168457031,283.1686096191406,297.4310607910156,301.36236572265625,293.1499938964844,293.1499938964844,279.1499938964844,38032.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775880932807922,1.0,0.0,0.0,3.613747596740722,3.613771677017212,8.713827241990657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.53515625,0.0,1508.2620849609375,1895.4371337890625,0.0,3193.972900390625,0.8963854312896729,1.0,0.0,3.0,1.0,0.0
17836320,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9772322773933412,0.5082070231437683,0.4576822519302368,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9215472936630248,0.4316706955432892,0.4096043407917022,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8961443901062012,0.3989106714725494,0.2801464796066284,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8625264763832092,0.3560057878494262,0.3388451337814331,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7438503503799438,0.2249274402856826,1.0226376056671145,284.9129943847656,284.95001220703125,299.0272216796875,294.4158020019531,297.8939514160156,297.25909423828125,284.9144897460937,1.0,0.5595617294311523,0.4813427031040191,0.4813427031040191,1.0,1.0,-3.012453556060791,1.0789411067962646,1.9335124492645264,0.3992897272109985,0.8525707721710205,0.8525707721710205,0.0,132.9447021484375,136.0,59813.33203125,0.0,2238.838134765625,1.0,279.1581726074219,283.1990661621094,297.43121337890625,301.31414794921875,293.1499938964844,293.1499938964844,279.45001220703125,38558.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789581656455994,1.0,0.0,0.0,3.536827802658081,3.536851167678833,8.34682168715517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.244140625,0.0,1429.4141845703125,1895.4371337890625,0.0,3206.816162109375,0.8824152946472168,1.0,0.0,3.0,1.0,0.0
17836380,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9746535420417786,0.5087760090827942,0.4579472839832306,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.9193748831748962,0.4331250190734863,0.4108461141586303,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8936161398887634,0.3994237184524536,0.2803989946842193,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8603776693344116,0.3566743433475494,0.3393798172473907,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7418601512908936,0.2251093685626983,1.0232484340667725,285.028076171875,284.95001220703125,299.03448486328125,294.42529296875,297.8959655761719,297.2591552734375,285.0298156738281,1.0,0.5609726309776306,0.4807328581809997,0.4807328581809997,1.0,1.0,-3.0159401893615723,1.0790921449661257,1.9368480443954468,0.3987073898315429,0.93623149394989,0.93623149394989,0.0,134.44224548339844,136.0,59191.28125,0.0,2252.766845703125,1.0,279.3988342285156,283.32586669921875,297.3915710449219,301.1268310546875,293.1499938964844,293.1499938964844,279.45001220703125,33654.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728775382041931,1.0,0.0,0.0,3.5972070693969727,3.597230195999145,8.634241339677828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.23046875,0.0,1457.9295654296875,1895.4371337890625,0.0,3149.8017578125,0.893433153629303,1.0,0.0,3.0,1.0,0.0
17836440,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.972550928592682,0.5094733238220215,0.4586336314678192,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9177185893058776,0.4346776008605957,0.4123519361019134,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8915713429450989,0.4000497162342071,0.280866801738739,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8586506843566895,0.3574358820915222,0.340139091014862,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7402288317680359,0.2253667116165161,1.024580478668213,285.0152587890625,284.95001220703125,299.041748046875,294.43487548828125,297.89892578125,297.2606201171875,285.01373291015625,1.0,0.5626378655433655,0.4801229834556579,0.4801229834556579,1.0,1.0,-3.021650552749634,1.0801290273666382,1.941521525382996,0.398565262556076,0.9523721933364868,0.9523721933364868,0.0,135.93560791015625,139.0,59452.34765625,0.0,2270.691162109375,1.0,279.4417419433594,283.3117980957031,297.4136047363281,301.20220947265625,293.1499938964844,293.1499938964844,279.1499938964844,32867.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711013197898865,1.0,0.0,0.0,3.6736788749694815,3.6737027168273926,9.005248102766927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.4501953125,0.0,1536.084228515625,1895.4371337890625,0.0,3133.1416015625,0.9083561301231384,1.0,0.0,3.0,1.0,0.0
17836500,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.970161199569702,0.5094638466835022,0.4590374529361725,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9158788919448853,0.4358436465263366,0.4137108325958252,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8893486857414246,0.4002548456192016,0.2812185287475586,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8567838668823242,0.3578754067420959,0.34078249335289,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7384958863258362,0.2254207879304886,1.0256115198135376,284.8813781738281,284.95001220703125,299.04901123046875,294.4444580078125,297.8988037109375,297.2574462890625,284.8785095214844,1.0,0.5640947222709656,0.4795131385326385,0.4795131385326385,1.0,1.0,-3.026211738586426,1.0806869268417358,1.9455249309539795,0.398301213979721,0.8631240725517273,0.8631240725517273,0.0,137.4395751953125,139.0,60407.3125,0.0,2286.65576171875,1.0,279.1979064941406,283.1612548828125,297.4780578613281,301.4375915527344,293.1499938964844,293.1499938964844,279.1499938964844,37213.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774728178977966,1.0,0.0,0.0,3.648491859436035,3.648516178131104,8.882190627446107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.07421875,0.0,1540.5650634765625,1895.4371337890625,0.0,3192.892578125,0.9035753011703492,1.0,0.0,3.0,1.0,0.0
17836560,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9671448469161988,0.5092283487319946,0.4588843286037445,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9135633707046508,0.4368661642074585,0.4147368669509887,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8866549134254456,0.4002957642078399,0.2812989950180053,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8545234799385071,0.3581773638725281,0.341139405965805,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7364315986633301,0.2253688126802444,1.0257375240325928,284.90673828125,284.95001220703125,299.0563049316406,294.4540710449219,297.8975524902344,297.2525939941406,284.90838623046875,1.0,0.5652163624763489,0.4788580536842346,0.4788580536842346,1.0,1.0,-3.0279407501220703,1.0800150632858276,1.947925686836243,0.3973996639251709,0.8601870536804199,0.8601870536804199,0.0,138.94874572753906,142.0,60237.84375,0.0,2297.57470703125,1.0,279.15789794921875,283.187255859375,297.4758605957031,301.387939453125,293.1499938964844,293.1499938964844,279.45001220703125,38377.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793623447418213,1.0,0.0,0.0,3.571840047836304,3.5718636512756348,8.512894851264718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.6962890625,0.0,1465.347900390625,1895.4371337890625,0.0,3210.604736328125,0.8899220824241638,1.0,0.0,3.0,1.0,0.0
17836620,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9644038081169128,0.5096465945243835,0.4589879810810089,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9115520119667052,0.4382573068141937,0.4159046113491058,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8842328190803528,0.4007362127304077,0.2814899682998657,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.852493405342102,0.3587804138660431,0.3416016399860382,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7345428466796875,0.2255053967237472,1.026124119758606,285.02423095703125,284.95001220703125,299.0635681152344,294.46368408203125,297.8993530273437,297.2524108886719,285.0261535644531,1.0,0.5665266513824463,0.4782029688358307,0.4782029688358307,1.0,1.0,-3.030713558197021,1.0797607898712158,1.9509527683258057,0.3965859711170196,0.94379860162735,0.94379860162735,0.0,140.4462890625,142.0,59575.78515625,0.0,2310.3427734375,1.0,279.399658203125,283.31695556640625,297.43365478515625,301.1954040527344,293.1499938964844,293.1499938964844,279.45001220703125,33709.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735053539276123,1.0,0.0,0.0,3.62917685508728,3.629200220108032,8.788394438852265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.73828125,0.0,1493.0810546875,1895.4371337890625,0.0,3155.690185546875,0.9005765914916992,1.0,0.0,3.0,1.0,0.0
17836680,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9622167348861694,0.5102365016937256,0.4595614969730377,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9100653529167176,0.4397706687450409,0.4173641204833984,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8823109269142151,0.401317149400711,0.2819181382656097,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.850890040397644,0.3594971895217895,0.3423104882240295,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7330113649368286,0.225730299949646,1.0272871255874634,285.0131225585937,284.95001220703125,299.0708923339844,294.4732971191406,297.9022216796875,297.25390625,285.0115966796875,1.0,0.5681169629096985,0.4775478839874267,0.4775478839874267,1.0,1.0,-3.0359208583831787,1.0804738998413086,1.95544695854187,0.396239310503006,0.960152804851532,0.960152804851532,0.0,141.93899536132812,145.0,59818.27734375,0.0,2327.533203125,1.0,279.4419860839844,283.3045349121094,297.4537658691406,301.26739501953125,293.1499938964844,293.1499938964844,279.1499938964844,32947.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717989325523376,1.0,0.0,0.0,3.703418016433716,3.703441858291626,9.151635822490788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.994140625,0.0,1570.2408447265625,1895.4371337890625,0.0,3139.68505859375,0.915105938911438,1.0,0.0,3.0,1.0,0.0
17836740,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9597607254981996,0.510130763053894,0.4598763287067413,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9084334969520568,0.4408994615077972,0.4186885952949524,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.88023841381073,0.4014845192432403,0.2822422385215759,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8491688966751099,0.3598969578742981,0.3429154753684997,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7313916087150574,0.2257558107376098,1.028186917304993,284.878173828125,284.95001220703125,299.0782165527344,294.48291015625,297.9022216796875,297.25103759765625,284.8751220703125,1.0,0.5695135593414307,0.4768927991390228,0.4768927991390228,1.0,1.0,-3.0400965213775635,1.0807572603225708,1.9593393802642824,0.3957887887954712,0.8693467974662781,0.8693467974662781,0.0,143.44236755371094,145.0,60781.25,0.0,2342.943115234375,1.0,279.1972351074219,283.1525573730469,297.5168762207031,301.50128173828125,293.1499938964844,293.1499938964844,279.1499938964844,37198.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781391382217407,1.0,0.0,0.0,3.6787941455841056,3.678818702697754,9.030343903759784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.6005859375,0.0,1574.4810791015625,1895.4371337890625,0.0,3199.13916015625,0.910374641418457,1.0,0.0,3.0,1.0,0.0
