time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836800,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9566638469696044,0.5097986459732056,0.4596372544765472,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9063721299171448,0.4418821036815643,0.4196779727935791,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.877714991569519,0.4014866054058075,0.2822961807250976,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8470724821090698,0.3601582944393158,0.343234658241272,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.729447066783905,0.2256739288568496,1.0281838178634644,284.9027404785156,284.95001220703125,299.0855712890625,294.4924621582031,297.9011535644531,297.2464904785156,284.904541015625,1.0,0.5705770254135132,0.4762376844882965,0.4762376844882965,1.0,1.0,-3.041445732116699,1.079906344413757,1.9615392684936523,0.3947865664958954,0.8645361065864563,0.8645361065864563,0.0,144.95127868652344,148.0,60591.23828125,0.0,2353.243896484375,1.0,279.1576843261719,283.1783447265625,297.5140686035156,301.4495849609375,293.1499938964844,293.1499938964844,279.45001220703125,38477.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799731135368347,1.0,0.0,0.0,3.600231409072876,3.600255250930786,8.648765401630953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.1376953125,0.0,1496.7867431640625,1895.4371337890625,0.0,3216.328369140625,0.8962717652320862,1.0,0.0,3.0,1.0,0.0
17836860,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9538694620132446,0.5101377367973328,0.4596624970436096,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9046036601066588,0.4432473182678222,0.420814573764801,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8754544854164124,0.4019007682800293,0.2824644744396209,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.84519362449646,0.3607313930988312,0.3436636626720428,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.7276626229286194,0.2257870733737945,1.028451442718506,285.02276611328125,284.95001220703125,299.0929870605469,294.50201416015625,297.9031066894531,297.2464904785156,285.0248718261719,1.0,0.5718347430229187,0.4756159782409668,0.4756159782409668,1.0,1.0,-3.04387640953064,1.0795596837997437,1.964316725730896,0.3939369618892669,0.948975384235382,0.948975384235382,0.0,146.4485626220703,148.0,59897.46484375,0.0,2365.48486328125,1.0,279.4002990722656,283.3109130859375,297.4714660644531,301.2543640136719,293.1499938964844,293.1499938964844,279.45001220703125,33837.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740465044975281,1.0,0.0,0.0,3.6547598838806152,3.6547834873199454,8.912734870136774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.5234375,0.0,1522.2696533203125,1895.4371337890625,0.0,3160.76513671875,0.9063939452171326,1.0,0.0,3.0,1.0,0.0
17836920,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9516697525978088,0.5106591582298279,0.4601715207099914,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9033302068710328,0.4447435438632965,0.4222550690174103,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8736836314201355,0.402464896440506,0.2828784584999084,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8437266945838928,0.3614264130592346,0.3443491756916046,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7262241840362549,0.22599558532238,1.0295287370681765,285.0131530761719,284.95001220703125,299.1004333496094,294.511474609375,297.9061584472656,297.2481994628906,285.01171875,1.0,0.5733827948570251,0.4749942719936371,0.4749942719936371,1.0,1.0,-3.048834800720215,1.080219864845276,1.968614935874939,0.3935630619525909,0.9661502838134766,0.9661502838134766,0.0,147.94090270996094,151.0,60126.66015625,0.0,2382.3740234375,1.0,279.44219970703125,283.2998962402344,297.4913635253906,301.3252868652344,293.1499938964844,293.1499938964844,279.1499938964844,33044.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722764849662781,1.0,0.0,0.0,3.727094173431397,3.7271182537078857,9.269023735214432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.208984375,0.0,1598.0640869140625,1895.4371337890625,0.0,3144.16455078125,0.920518159866333,1.0,0.0,3.0,1.0,0.0
17836980,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.949203610420227,0.5104809403419495,0.4604246914386749,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9019283056259156,0.4458495080471039,0.4235619306564331,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8717710971832275,0.4026131629943847,0.283190906047821,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8421481847763062,0.3618024587631225,0.3449337780475616,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7246976494789124,0.2260052561759948,1.030360221862793,284.8774719238281,284.95001220703125,299.10791015625,294.5208740234375,297.90643310546875,297.2456359863281,284.8742980957031,1.0,0.5747413635253906,0.4743725657463074,0.4743725657463074,1.0,1.0,-3.052794933319092,1.0804665088653564,1.9723283052444456,0.3930878043174743,0.8747729063034058,0.8747729063034058,0.0,149.44406127929688,151.0,61100.1640625,0.0,2397.515869140625,1.0,279.1967163085937,283.14678955078125,297.5541687011719,301.5592041015625,293.1499938964844,293.1499938964844,279.1499938964844,37178.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785427212715149,1.0,0.0,0.0,3.703289747238159,3.703314304351807,9.151002018370492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.505859375,0.0,1602.2161865234375,1895.4371337890625,0.0,3202.922119140625,0.915886640548706,1.0,0.0,3.0,1.0,0.0
17837040,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9460822939872742,0.5100661516189575,0.4601167142391205,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9001007080078125,0.4468013942241668,0.4245257675647735,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8694187998771667,0.4025884568691253,0.2832290530204773,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8402029871940613,0.3620342016220093,0.345227986574173,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7228401303291321,0.2259036153554916,1.030279278755188,284.9008483886719,284.95001220703125,299.115478515625,294.5302124023437,297.9056091308594,297.24139404296875,284.9027099609375,1.0,0.5757630467414856,0.4737508594989776,0.4737508594989776,1.0,1.0,-3.0538878440856934,1.07956862449646,1.974319338798523,0.3920532166957855,0.8686339855194092,0.8686339855194092,0.0,150.95298767089844,154.0,60899.52734375,0.0,2407.40673828125,1.0,279.1575012207031,283.1717529296875,297.5512390136719,301.5069274902344,293.1499938964844,293.1499938964844,279.45001220703125,38524.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803296089172363,1.0,0.0,0.0,3.624179363250733,3.624203681945801,8.764207564126991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.4482421875,0.0,1523.3861083984375,1895.4371337890625,0.0,3219.669677734375,0.9016066789627076,1.0,0.0,3.0,1.0,0.0
17837100,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9432784914970398,0.5103299617767334,0.460071325302124,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8985043168067932,0.4481438398361206,0.4256368577480316,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8673126697540283,0.4029810726642608,0.2833804190158844,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8384572863578796,0.3625827431678772,0.34563148021698,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7211239337921143,0.2259997725486755,1.030465006828308,285.0225524902344,284.95001220703125,299.12310791015625,294.5394287109375,297.9076538085937,297.2414855957031,285.0247802734375,1.0,0.5769783854484558,0.4731291532516479,0.4731291532516479,1.0,1.0,-3.056053400039673,1.0791046619415283,1.9769487380981443,0.3910945355892181,0.9538678526878356,0.9538678526878356,0.0,152.4502716064453,154.0,60180.28515625,0.0,2419.243408203125,1.0,279.4008483886719,283.3063049316406,297.50848388671875,301.3099365234375,293.1499938964844,293.1499938964844,279.45001220703125,33925.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743664622306824,1.0,0.0,0.0,3.676677703857422,3.676701545715332,9.019955200528784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.9375,0.0,1547.4166259765625,1895.4371337890625,0.0,3163.765380859375,0.91135972738266,1.0,0.0,3.0,1.0,0.0
17837160,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9410954713821412,0.5107828378677368,0.4605171382427215,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8973538875579834,0.4496231377124786,0.4270597994327545,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8656793236732483,0.4035294651985168,0.2837820947170257,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.837105929851532,0.3632583022117615,0.3462970852851867,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7197438478469849,0.2261957824230194,1.0314791202545166,285.0140075683594,284.95001220703125,299.1307983398437,294.5485534667969,297.9108581542969,297.2433166503906,285.0126037597656,1.0,0.5784894227981567,0.4725100100040436,0.4725100100040436,1.0,1.0,-3.060800075531006,1.0796658992767334,1.981134057044983,0.3906139433383941,0.9719020128250122,0.9719020128250122,0.0,153.94247436523438,157.0,60399.30078125,0.0,2435.882568359375,1.0,279.4423828125,283.2962646484375,297.528076171875,301.3800354003906,293.1499938964844,293.1499938964844,279.1499938964844,33109.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872564435005188,1.0,0.0,0.0,3.747661590576172,3.7476861476898193,9.371606211061588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9660.6826171875,0.0,1622.3555908203125,1895.4371337890625,0.0,3146.865234375,0.9252082705497742,1.0,0.0,3.0,1.0,0.0
17837220,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9386524558067322,0.5105319023132324,0.4607086181640625,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8960614800453186,0.4507055878639221,0.4283488392829895,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8639109134674072,0.4036585092544555,0.2840832471847534,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8356465101242065,0.3636117577552795,0.3468629121780395,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7182711958885193,0.2261924296617508,1.0322575569152832,284.8773803710937,284.95001220703125,299.1385803222656,294.5575561523437,297.9113464355469,297.2409973144531,284.8740234375,1.0,0.5798131227493286,0.4718908667564392,0.4718908667564392,1.0,1.0,-3.0645644664764404,1.079822301864624,1.9847421646118164,0.3900379240512848,0.8800427913665771,0.8800427913665771,0.0,155.44554138183594,157.0,61384.40234375,0.0,2450.779296875,1.0,279.1962585449219,283.14178466796875,297.5904235839844,301.6139831542969,293.1499938964844,293.1499938964844,279.1499938964844,37131.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878788948059082,1.0,0.0,0.0,3.725104331970215,3.7251291275024414,9.259129001293332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.345703125,0.0,1626.9833984375,1895.4371337890625,0.0,3205.229736328125,0.920784056186676,1.0,0.0,3.0,1.0,0.0
17837280,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9355530738830566,0.5100341439247131,0.4603315889835357,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8943458795547485,0.4516254365444183,0.4292862713336944,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8617133498191833,0.4036062955856323,0.2841053307056427,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8338258862495422,0.3638143539428711,0.3471329808235168,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7164521217346191,0.2260731905698776,1.0321100950241089,284.8992614746094,284.95001220703125,299.1464538574219,294.5664367675781,297.91070556640625,297.2369079589844,284.90118408203125,1.0,0.580795407295227,0.4712717235088348,0.4712717235088348,1.0,1.0,-3.0654146671295166,1.0788198709487915,1.986594796180725,0.3889006972312927,0.8725327253341675,0.8725327253341675,0.0,156.95457458496094,160.0,61174.94921875,0.0,2460.269775390625,1.0,279.1573486328125,283.1656494140625,297.58721923828125,301.56109619140625,293.1499938964844,293.1499938964844,279.45001220703125,38548.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805568218231201,1.0,0.0,0.0,3.645862817764282,3.6458873748779297,8.869394036992162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.376953125,0.0,1547.6158447265625,1895.4371337890625,0.0,3221.798828125,0.90642249584198,1.0,0.0,3.0,1.0,0.0
17837340,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.93278306722641,0.5102216601371765,0.4602149426937103,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8928495645523071,0.4529433250427246,0.430370420217514,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8597458600997925,0.4039759933948517,0.2842390537261963,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8321884274482727,0.36433807015419,0.34751096367836,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7147572040557861,0.2261537313461303,1.032221794128418,285.0223999023437,284.95001220703125,299.1544189453125,294.5751647949219,297.9128723144531,297.237060546875,285.02471923828125,1.0,0.5819697976112366,0.4706525802612304,0.4706525802612304,1.0,1.0,-3.0673208236694336,1.0782431364059448,1.9890776872634888,0.387834757566452,0.9584407806396484,0.9584407806396484,0.0,158.45191955566406,160.0,60432.1171875,0.0,2471.69775390625,1.0,279.4013366699219,283.3019104003906,297.5440368652344,301.3622436523437,293.1499938964844,293.1499938964844,279.45001220703125,34000.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874578058719635,1.0,0.0,0.0,3.6964964866638175,3.696520566940308,9.117460422203294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.6328125,0.0,1570.367431640625,1895.4371337890625,0.0,3165.75,0.9158462882041932,1.0,0.0,3.0,1.0,0.0
17837400,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.930651068687439,0.5106059312820435,0.460597276687622,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8917901515960693,0.4544041156768799,0.4317743182182312,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8582352995872498,0.404507428407669,0.2846275866031647,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8309313654899597,0.3649938702583313,0.3481565117835998,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7133965492248535,0.2263382673263549,1.033178210258484,285.0148010253906,284.95001220703125,299.1624755859375,294.583740234375,297.91619873046875,297.2389221191406,285.013427734375,1.0,0.5834447741508484,0.4700334370136261,0.4700334370136261,1.0,1.0,-3.071859121322632,1.078702449798584,1.993156671524048,0.3872503340244293,0.9772581458091736,0.9772581458091736,0.0,159.9440155029297,163.0,60641.890625,0.0,2488.0771484375,1.0,279.4425048828125,283.292724609375,297.5630798339844,301.4312744140625,293.1499938964844,293.1499938964844,279.1499938964844,33167.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727616667747498,1.0,0.0,0.0,3.766255140304565,3.766279697418213,9.464828849559126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9701.876953125,0.0,1644.526123046875,1895.4371337890625,0.0,3148.71484375,0.9294474124908448,1.0,0.0,3.0,1.0,0.0
17837460,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9282732009887696,0.5102837085723877,0.4607272446155548,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8905935287475586,0.4554619789123535,0.4330441355705261,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8565961718559265,0.4046166241168976,0.2849166393280029,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8295688033103943,0.365324854850769,0.3487033247947693,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7119357585906982,0.2263229489326477,1.0339075326919556,284.87725830078125,284.95001220703125,299.1706237792969,294.5921325683594,297.9169006347656,297.2367858886719,284.8737487792969,1.0,0.5847345590591431,0.4694114029407501,0.4694114029407501,1.0,1.0,-3.075429916381836,1.078757643699646,1.9966723918914795,0.3865757286548614,0.8849395513534546,0.8849395513534546,0.0,161.44699096679688,163.0,61636.625,0.0,2502.718017578125,1.0,279.1958312988281,283.13702392578125,297.624755859375,301.6649475097656,293.1499938964844,293.1499938964844,279.1499938964844,37087.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789565563201904,1.0,0.0,0.0,3.7448132038116455,3.7448384761810303,9.35736579776858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.0087890625,0.0,1649.583984375,1895.4371337890625,0.0,3206.801025390625,0.9252130389213562,1.0,0.0,3.0,1.0,0.0
17837520,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9252562522888184,0.5097059607505798,0.4602832198143005,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8889798521995544,0.4563494324684143,0.4339544773101806,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8545393943786621,0.4045372903347015,0.2849225699901581,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8278486728668213,0.3654991090297699,0.348949670791626,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7101036310195923,0.226187601685524,1.0336991548538208,284.897705078125,284.95001220703125,299.17889404296875,294.6003723144531,297.9164123535156,297.2328186035156,284.8996887207031,1.0,0.585679292678833,0.4687893688678741,0.4687893688678741,1.0,1.0,-3.0760459899902344,1.0776416063308716,1.9984042644500728,0.3853443264961242,0.8761186003684998,0.8761186003684998,0.0,162.95608520507812,166.0,61418.921875,0.0,2511.810791015625,1.0,279.1571960449219,283.1597900390625,297.6210021972656,301.6112060546875,293.1499938964844,293.1499938964844,279.45001220703125,38567.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880715548992157,1.0,0.0,0.0,3.665536642074585,3.665561199188232,8.965374149738636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.763671875,0.0,1569.816162109375,1895.4371337890625,0.0,3223.2861328125,0.9107920527458192,1.0,0.0,3.0,1.0,0.0
17837580,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9225776195526124,0.5098193883895874,0.4600975811481476,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8875749707221985,0.457642138004303,0.4350111484527588,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.852698028087616,0.4048840701580047,0.2850387394428253,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8262978196144104,0.3659984767436981,0.3493026793003082,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7083814144134521,0.2262537330389022,1.0337426662445068,285.02215576171875,284.95001220703125,299.18731689453125,294.6083984375,297.918701171875,297.2330017089844,285.0245666503906,1.0,0.5868145227432251,0.4681673645973205,0.4681673645973205,1.0,1.0,-3.0777029991149902,1.0769433975219729,2.0007596015930176,0.3841844201087951,0.9625906944274902,0.9625906944274902,0.0,164.45347595214844,166.0,60653.609375,0.0,2522.833740234375,1.0,279.4017639160156,283.297607421875,297.5771484375,301.4103088378906,293.1499938964844,293.1499938964844,279.45001220703125,34071.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747304677963257,1.0,0.0,0.0,3.714390516281128,3.714414834976196,9.205945730172972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.4296875,0.0,1591.3121337890625,1895.4371337890625,0.0,3167.179443359375,0.9198999404907228,1.0,0.0,3.0,1.0,0.0
17837640,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9205414652824402,0.5101369619369507,0.4604179561138153,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8865981101989746,0.4590835869312286,0.4363951683044433,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8512980341911316,0.4053983390331268,0.2854139506816864,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8251165747642517,0.3666347861289978,0.3499283790588379,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7070107460021973,0.226427674293518,1.034645676612854,285.01544189453125,284.95001220703125,299.1958312988281,294.6162109375,297.92218017578125,297.2348937988281,285.0140686035156,1.0,0.5882548689842224,0.4675453305244446,0.4675453305244446,1.0,1.0,-3.082038640975952,1.0772947072982788,2.004744052886963,0.3835167288780212,0.9820869565010072,0.9820869565010072,0.0,165.9454803466797,169.0,60853.8515625,0.0,2538.94921875,1.0,279.442626953125,283.28924560546875,297.595458984375,301.4780578613281,293.1499938964844,293.1499938964844,279.1499938964844,33224.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729063868522644,1.0,0.0,0.0,3.782942295074463,3.7829670906066895,9.548886055199546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9738.5234375,0.0,1664.63818359375,1895.4371337890625,0.0,3150.072021484375,0.933256447315216,1.0,0.0,3.0,1.0,0.0
17837700,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9182820320129396,0.5097464919090271,0.4604886770248413,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8854889869689941,0.4601164758205414,0.4376451075077057,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8497757911682129,0.4054880738258362,0.2856908738613128,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8238314390182495,0.3669439852237701,0.350456565618515,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7055558562278748,0.2264014780521392,1.0353299379348757,284.8771057128906,284.95001220703125,299.2044677734375,294.6238098144531,297.9230651855469,297.2328796386719,284.8734741210937,1.0,0.589512288570404,0.466923326253891,0.466923326253891,1.0,1.0,-3.085423469543457,1.0772552490234375,2.0081682205200195,0.3827778995037079,0.8893646001815796,0.8893646001815796,0.0,167.4483642578125,169.0,61856.234375,0.0,2553.334716796875,1.0,279.19549560546875,283.1324768066406,297.65625,301.71112060546875,293.1499938964844,293.1499938964844,279.1499938964844,37052.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790805339813232,1.0,0.0,0.0,3.762409210205078,3.762434482574463,9.445508339922526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9440.1630859375,0.0,1669.9835205078125,1895.4371337890625,0.0,3207.962890625,0.9291735291481018,1.0,0.0,3.0,1.0,0.0
17837760,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9154216647148132,0.509093165397644,0.4599809944629669,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8839695453643799,0.4609718918800354,0.4385283589363098,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8478467464447021,0.4053827822208404,0.2856812179088592,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8221890926361084,0.3670911490917206,0.3506800532341003,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7037438750267029,0.2262515723705291,1.0350662469863892,284.8963317871094,284.95001220703125,299.2132873535156,294.63116455078125,297.9228210449219,297.2290344238281,284.8983154296875,1.0,0.5904216170310974,0.4663164019584656,0.4663164019584656,1.0,1.0,-3.085817575454712,1.0760663747787476,2.009751081466675,0.38152015209198,0.8793734312057495,0.8793734312057495,0.0,168.95751953125,172.0,61630.96484375,0.0,2562.040771484375,1.0,279.1571044921875,283.1542358398437,297.6517333984375,301.65631103515625,293.1499938964844,293.1499938964844,279.45001220703125,38584.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808372616767883,1.0,0.0,0.0,3.683119297027588,3.6831440925598153,9.0515896999932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.376953125,0.0,1589.84521484375,1895.4371337890625,0.0,3224.426513671875,0.9147023558616638,1.0,0.0,3.0,1.0,0.0
17837820,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9129042625427246,0.5091359615325928,0.4597298502922058,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8826492428779602,0.4622393250465393,0.4395576417446136,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8461194634437561,0.405707448720932,0.2857804894447326,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8207040429115295,0.3675671219825744,0.3510091602802276,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7020701169967651,0.2263045907020568,1.0350476503372192,285.0218505859375,284.95001220703125,299.22222900390625,294.6382751464844,297.9252624511719,297.22918701171875,285.0243530273437,1.0,0.5915200710296631,0.4657094776630401,0.4657094776630401,1.0,1.0,-3.0872392654418945,1.075290322303772,2.011948823928833,0.3803362846374511,0.9662976264953612,0.9662976264953612,0.0,170.4549560546875,172.0,60844.8515625,0.0,2572.6708984375,1.0,279.40216064453125,283.2934265136719,297.6070556640625,301.45330810546875,293.1499938964844,293.1499938964844,279.45001220703125,34138.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748541474342346,1.0,0.0,0.0,3.7303314208984375,3.730355739593506,9.285132591685396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.11328125,0.0,1610.1549072265625,1895.4371337890625,0.0,3168.33935546875,0.9235139489173888,1.0,0.0,3.0,1.0,0.0
17837880,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9110172986984252,0.5093894600868225,0.4599908590316772,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8817477822303772,0.4636609852313995,0.440921425819397,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8448184132575989,0.4062047600746155,0.2861426174640655,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8195812702178955,0.3681845068931579,0.3516155779361725,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7007622718811035,0.2264688462018966,1.035901665687561,285.01593017578125,284.95001220703125,299.2313232421875,294.6451416015625,297.928955078125,297.23114013671875,285.0146179199219,1.0,0.5929273366928101,0.4651025831699371,0.4651025831699371,1.0,1.0,-3.091381311416626,1.075575828552246,2.01580548286438,0.3796530365943908,0.9863910675048828,0.9863910675048828,0.0,171.94686889648438,175.0,61035.87109375,0.0,2588.525390625,1.0,279.4427490234375,283.2857971191406,297.6243896484375,301.51959228515625,293.1499938964844,293.1499938964844,279.1499938964844,33278.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730307817459106,1.0,0.0,0.0,3.797731637954712,3.7977566719055176,9.623694268157124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.4365234375,0.0,1682.6336669921875,1895.4371337890625,0.0,3151.239013671875,0.9366382956504822,1.0,0.0,3.0,1.0,0.0
17837940,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9089382290840148,0.5089344382286072,0.4600049555301666,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8807185292243958,0.4646688103675842,0.442151129245758,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8434001207351685,0.4062756299972534,0.2864076495170593,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8183545470237732,0.3684727251529693,0.3521256744861603,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6993749737739563,0.2264327853918075,1.036544680595398,284.8769836425781,284.95001220703125,299.2405700683594,294.6517028808594,297.9301147460937,297.2292175292969,284.8731994628906,1.0,0.5941539406776428,0.4644956588745117,0.4644956588745117,1.0,1.0,-3.094588279724121,1.075478196144104,2.0191099643707275,0.3789093494415283,0.893324613571167,0.893324613571167,0.0,173.44967651367188,175.0,62044.37109375,0.0,2602.658447265625,1.0,279.1951599121094,283.12811279296875,297.68408203125,301.75177001953125,293.1499938964844,293.1499938964844,279.1499938964844,37025.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791940808296204,1.0,0.0,0.0,3.77795147895813,3.7779769897460938,9.523706694380962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9469.7177734375,0.0,1688.1744384765625,1895.4371337890625,0.0,3209.027099609375,0.9326767921447754,1.0,0.0,3.0,1.0,0.0
17838000,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9063206315040588,0.508210301399231,0.4594373106956482,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8792859315872192,0.4654926359653473,0.4430073797702789,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8415846228599548,0.4061457812786102,0.2863830327987671,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8167667984962463,0.3685941696166992,0.352327287197113,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.6976345181465149,0.2262697368860244,1.0362308025360107,284.8949584960937,284.95001220703125,299.25,294.65802001953125,297.9300537109375,297.2254638671875,284.89697265625,1.0,0.5950302481651306,0.4638887643814087,0.4638887643814087,1.0,1.0,-3.094773292541504,1.0741924047470093,2.020580768585205,0.3776196241378784,0.8822206854820251,0.8822206854820251,0.0,174.95887756347656,178.0,61811.49609375,0.0,2610.9912109375,1.0,279.156982421875,283.1488647460937,297.6786193847656,301.6957092285156,293.1499938964844,293.1499938964844,279.45001220703125,38602.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809572458267212,1.0,0.0,0.0,3.698688268661499,3.6987130641937256,9.128275451075752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.9619140625,0.0,1607.743408203125,1895.4371337890625,0.0,3225.55078125,0.9181619882583618,1.0,0.0,3.0,1.0,0.0
17838060,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.904045343399048,0.508185863494873,0.459124356508255,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8780431747436523,0.4667347073554992,0.4440094828605652,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8399579524993896,0.4064490795135498,0.286466121673584,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8153262734413147,0.3690475821495056,0.3526334464550018,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.6960264444351196,0.2263107150793075,1.0361557006835938,285.02154541015625,284.95001220703125,299.259521484375,294.6641540527344,297.9327087402344,297.22564697265625,285.02410888671875,1.0,0.5960939526557922,0.4633070230484009,0.4633070230484009,1.0,1.0,-3.095973014831543,1.073363184928894,2.02260971069336,0.3764524757862091,0.969560444355011,0.969560444355011,0.0,176.4563446044922,178.0,61006.234375,0.0,2621.2412109375,1.0,279.4024963378906,283.2893371582031,297.6329345703125,301.4904479980469,293.1499938964844,293.1499938964844,279.45001220703125,34199.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749706745147705,1.0,0.0,0.0,3.744356632232666,3.7443811893463135,9.355084102935508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.5234375,0.0,1626.8802490234375,1895.4371337890625,0.0,3169.431884765625,0.9266965389251708,1.0,0.0,3.0,1.0,0.0
17838120,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9023674726486206,0.5083783268928528,0.4593287110328674,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8772099614143372,0.468136191368103,0.4453527331352234,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8387433886528015,0.4069297909736633,0.2868155241012573,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8142445087432861,0.3696466088294983,0.3532212376594543,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.6947804689407349,0.2264660745859146,1.0369646549224854,285.016357421875,284.95001220703125,299.26904296875,294.6702880859375,297.9365539550781,297.22760009765625,285.0150451660156,1.0,0.5974697470664978,0.4627252519130707,0.4627252519130707,1.0,1.0,-3.0999302864074707,1.073609709739685,2.026320695877075,0.3757949769496918,0.9901871085166932,0.9901871085166932,0.0,177.94818115234375,181.0,61189.3359375,0.0,2636.8388671875,1.0,279.4428405761719,283.28240966796875,297.6493835449219,301.55523681640625,293.1499938964844,293.1499938964844,279.1499938964844,33328.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873121976852417,1.0,0.0,0.0,3.810701847076416,3.8107268810272217,9.689541684565484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9797.62890625,0.0,1698.546875,1895.4371337890625,0.0,3152.09423828125,0.9396042227745056,1.0,0.0,3.0,1.0,0.0
17838180,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9005035161972046,0.5078626275062561,0.4592891335487366,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8762530088424683,0.4691190123558044,0.4465619623661041,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8374153971672058,0.4069825708866119,0.2870689928531647,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8130571246147156,0.3699147403240204,0.3537138402462005,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.6934593319892883,0.2264211028814315,1.0375699996948242,284.8768920898437,284.95001220703125,299.278564453125,294.6764221191406,297.9378662109375,297.2257995605469,284.873046875,1.0,0.5986672043800354,0.4621435105800628,0.4621435105800628,1.0,1.0,-3.102967977523804,1.0734809637069702,2.029486894607544,0.3750845193862915,0.8968648314476013,0.8968648314476013,0.0,179.45091247558594,181.0,62204.14453125,0.0,2650.724365234375,1.0,279.19488525390625,283.1239929199219,297.7084045410156,301.78680419921875,293.1499938964844,293.1499938964844,279.1499938964844,37001.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792353272438049,1.0,0.0,0.0,3.7915523052215576,3.7915778160095215,9.592401966074249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9495.029296875,0.0,1704.2137451171875,1895.4371337890625,0.0,3209.413818359375,0.9357460141181946,1.0,0.0,3.0,1.0,0.0
17838240,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8980987668037415,0.507072925567627,0.4586656987667084,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8748997449874878,0.469912052154541,0.4473916292190552,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8356980085372925,0.4068297445774078,0.2870302200317383,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8115004897117615,0.370011955499649,0.3538946807384491,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.6917898058891296,0.2262462973594665,1.0372110605239868,284.8938903808594,284.95001220703125,299.2881164550781,294.6825561523437,297.9378967285156,297.2221069335937,284.8959045410156,1.0,0.5995127558708191,0.461561769247055,0.461561769247055,1.0,1.0,-3.102957963943481,1.0721591711044312,2.03079891204834,0.3738290667533874,0.884842574596405,0.884842574596405,0.0,180.9601287841797,184.0,61967.41015625,0.0,2658.700439453125,1.0,279.1568908691406,283.1439514160156,297.70269775390625,301.7301940917969,293.1499938964844,293.1499938964844,279.45001220703125,38611.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809523582458496,1.0,0.0,0.0,3.7124412059783936,3.7124664783477774,9.196286328005954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.5361328125,0.0,1623.6300048828125,1895.4371337890625,0.0,3225.505126953125,0.921219289302826,1.0,0.0,3.0,1.0,0.0
17838300,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8959552645683289,0.5069857239723206,0.4582953155040741,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.873727560043335,0.4711292684078216,0.4483671486377716,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8341573476791382,0.4071128666400909,0.2870981395244598,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8100826740264893,0.3704440295696258,0.3541792333126068,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.6902467608451843,0.2262764871120453,1.0370854139328003,285.0213317871094,284.95001220703125,299.29766845703125,294.6886291503906,297.9405212402344,297.2222900390625,285.02398681640625,1.0,0.600544273853302,0.4609800279140472,0.4609800279140472,1.0,1.0,-3.1039516925811768,1.0712358951568604,2.0327157974243164,0.3726356029510498,0.9725567102432252,0.9725567102432252,0.0,182.4576416015625,184.0,61147.03125,0.0,2668.590087890625,1.0,279.4028015136719,283.2855529785156,297.656982421875,301.5238647460937,293.1499938964844,293.1499938964844,279.45001220703125,34250.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749236464500427,1.0,0.0,0.0,3.756816864013672,3.7568416595458975,9.417449859938642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.1826171875,0.0,1641.8150634765625,1895.4371337890625,0.0,3168.99072265625,0.9295216798782348,1.0,0.0,3.0,1.0,0.0
17838360,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8943444490432739,0.507120668888092,0.4584463238716125,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8729550242424011,0.4725106358528137,0.4496900141239166,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8330156207084656,0.407577633857727,0.2874353229999542,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8090239763259888,0.371025413274765,0.3547491431236267,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.689060389995575,0.2264237850904464,1.0378535985946655,285.016845703125,284.95001220703125,299.3072509765625,294.6947021484375,297.9443359375,297.2242431640625,285.0155639648437,1.0,0.6018904447555542,0.4604054987430572,0.4604054987430572,1.0,1.0,-3.1077351570129395,1.0714092254638672,2.0363259315490723,0.3719586431980133,0.9937047958374025,0.9937047958374025,0.0,183.9494171142578,187.0,61324.328125,0.0,2683.9404296875,1.0,279.4429626464844,283.279296875,297.67340087890625,301.5882263183594,293.1499938964844,293.1499938964844,279.1499938964844,33370.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730397820472717,1.0,0.0,0.0,3.8222696781158447,3.8222949504852295,9.748457614477957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9822.1669921875,0.0,1712.802978515625,1895.4371337890625,0.0,3151.3232421875,0.9422454237937928,1.0,0.0,3.0,1.0,0.0
17838420,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8925426006317139,0.5065484642982483,0.4583565890789032,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.872062087059021,0.4734686613082886,0.4508790075778961,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8317629098892212,0.407613068819046,0.2876777648925781,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8078559637069702,0.3712742924690246,0.3552250862121582,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6878025531768799,0.2263707220554351,1.0384252071380615,284.8768920898437,284.95001220703125,299.3168334960937,294.70074462890625,297.9457092285156,297.2225341796875,284.8729553222656,1.0,0.6030605435371399,0.4598309397697449,0.4598309397697449,1.0,1.0,-3.11061429977417,1.0712165832519531,2.039397716522217,0.3712283372879028,0.9001721143722534,0.9001721143722534,0.0,185.4520721435547,187.0,62345.890625,0.0,2697.58984375,1.0,279.19464111328125,283.1202392578125,297.7323913574219,301.8199768066406,293.1499938964844,293.1499938964844,279.1499938964844,36974.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791199326515198,1.0,0.0,0.0,3.803772211074829,3.803797960281372,9.6543328709231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.1171875,0.0,1718.673828125,1895.4371337890625,0.0,3208.332275390625,0.938502550125122,1.0,0.0,3.0,1.0,0.0
17838480,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8902088403701782,0.5056976079940796,0.457681268453598,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8707792162895203,0.4742312133312225,0.4516824185848236,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8301255702972412,0.4074381589889526,0.2876254618167877,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8063048124313354,0.3713481426239013,0.3553860187530517,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.686201274394989,0.2261851280927658,1.0380254983901978,284.8929138183594,284.95001220703125,299.326416015625,294.706787109375,297.9457702636719,297.2189025878906,284.8948974609375,1.0,0.6038773655891418,0.4592564105987549,0.4592564105987549,1.0,1.0,-3.1104214191436768,1.0698269605636597,2.0405943393707275,0.3699462413787842,0.887276828289032,0.887276828289032,0.0,186.96131896972656,190.0,62106.1015625,0.0,2705.2236328125,1.0,279.15679931640625,283.139404296875,297.7267150878906,301.76336669921875,293.1499938964844,293.1499938964844,279.45001220703125,38616.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808208107948303,1.0,0.0,0.0,3.724900960922241,3.724926233291626,9.258118893740176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.3798828125,0.0,1638.082763671875,1895.4371337890625,0.0,3224.272216796875,0.9239860773086548,1.0,0.0,3.0,1.0,0.0
17838540,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.888128399848938,0.5055511593818665,0.4572570621967315,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8696688413619995,0.4754235446453094,0.4526315927505493,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8286535143852234,0.4077016115188598,0.2876788079738617,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8048875331878662,0.3717594444751739,0.3556496798992157,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.6847203373908997,0.2262052446603775,1.0378532409667969,285.0211181640625,284.95001220703125,299.3360290527344,294.7127685546875,297.9483642578125,297.2191162109375,285.0238342285156,1.0,0.6048785448074341,0.4586818516254425,0.4586818516254425,1.0,1.0,-3.111219882965088,1.0688306093215942,2.042389154434204,0.3687123358249664,0.975307285785675,0.975307285785675,0.0,188.4588623046875,190.0,61271.8359375,0.0,2714.764892578125,1.0,279.4030456542969,283.2820129394531,297.6809387207031,301.55615234375,293.1499938964844,293.1499938964844,279.45001220703125,34296.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747777938842773,1.0,0.0,0.0,3.7680859565734863,3.768110752105713,9.47403236750688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.98828125,0.0,1655.3995361328125,1895.4371337890625,0.0,3167.623291015625,0.9320762753486632,1.0,0.0,3.0,1.0,0.0
17838600,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8865716457366943,0.5056318640708923,0.4573580920696258,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8689485788345337,0.4767846167087555,0.4539341926574707,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8275696635246277,0.4081506729125976,0.2880042195320129,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8038443326950073,0.372323602437973,0.3562023937702179,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.6835897564888,0.2263449877500534,1.0385841131210327,285.0172424316406,284.95001220703125,299.3456420898437,294.7186889648437,297.9521789550781,297.2210693359375,285.0159606933594,1.0,0.6061966419219971,0.4581072926521301,0.4581072926521301,1.0,1.0,-3.1148393154144287,1.0689245462417605,2.045914649963379,0.367971271276474,0.996916115283966,0.996916115283966,0.0,189.9505920410156,193.0,61443.7265625,0.0,2729.876220703125,1.0,279.4430236816406,283.2763366699219,297.697265625,301.6200866699219,293.1499938964844,293.1499938964844,279.1499938964844,33409.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728795051574707,1.0,0.0,0.0,3.8327035903930655,3.832728862762451,9.801752867133473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.5107421875,0.0,1725.7393798828125,1895.4371337890625,0.0,3149.8203125,0.9446327686309814,1.0,0.0,3.0,1.0,0.0
