time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838660,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8848293423652649,0.5050068497657776,0.4572210013866424,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8681106567382812,0.4777177572250366,0.4551026821136474,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8263757824897766,0.408169150352478,0.2882357239723205,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.802699863910675,0.372553676366806,0.3566619753837585,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6823908686637878,0.2262843549251556,1.0391241312026978,284.8768615722656,284.95001220703125,299.3552551269531,294.724609375,297.9535827636719,297.2194519042969,284.87286376953125,1.0,0.6073406934738159,0.4575329720973968,0.4575329720973968,1.0,1.0,-3.1175661087036133,1.0686588287353516,2.0489072799682617,0.367171436548233,0.9031795263290404,0.9031795263290404,0.0,191.45318603515625,193.0,62470.79296875,0.0,2743.291748046875,1.0,279.1944274902344,283.11669921875,297.7560119628906,301.85186767578125,293.1499938964844,293.1499938964844,279.1499938964844,36952.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789368867874146,1.0,0.0,0.0,3.814772844314575,3.814798593521118,9.710254289529985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.0673828125,0.0,1731.778076171875,1895.4371337890625,0.0,3206.616455078125,0.9409862756729126,1.0,0.0,3.0,1.0,0.0
17838720,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8825658559799194,0.5040994882583618,0.4564976394176483,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8668895959854126,0.4784503579139709,0.4558801651000976,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8247992992401123,0.4079731702804565,0.2881704568862915,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8011834025382996,0.3726051449775696,0.3568037450313568,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.6808544993400574,0.2260888218879699,1.0386871099472046,284.8919677734375,284.95001220703125,299.3648986816406,294.73046875,297.95367431640625,297.2159118652344,284.8939819335937,1.0,0.6081305146217346,0.4569586217403412,0.4569586217403412,1.0,1.0,-3.1172006130218506,1.067193627357483,2.050006866455078,0.3658130764961242,0.8894827961921692,0.8894827961921692,0.0,192.96243286132807,196.0,62228.0078125,0.0,2750.595947265625,1.0,279.15673828125,283.1351013183594,297.7502746582031,301.7950744628906,293.1499938964844,293.1499938964844,279.45001220703125,38620.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880627453327179,1.0,0.0,0.0,3.7361271381378174,3.736152410507202,9.314006774729932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.43359375,0.0,1651.1837158203125,1895.4371337890625,0.0,3222.46044921875,0.926479995250702,1.0,0.0,3.0,1.0,0.0
17838780,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8805480003356934,0.5038978457450867,0.456023633480072,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8658334016799927,0.4796180725097656,0.4568034410476684,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8233783841133118,0.4082177579402923,0.2882098853588104,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7998128533363342,0.3729964196681976,0.3570474684238434,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.6794326901435852,0.2260996252298355,1.0384724140167236,285.0208740234375,284.95001220703125,299.37457275390625,294.7362670898437,297.95623779296875,297.2160949707031,285.0236511230469,1.0,0.609103262424469,0.4563842713832855,0.4563842713832855,1.0,1.0,-3.117816209793091,1.0661171674728394,2.051699161529541,0.3644907772541046,0.9777759313583374,0.9777759313583374,0.0,194.4600067138672,196.0,61380.76171875,0.0,2759.80419921875,1.0,279.4032897949219,283.27862548828125,297.704345703125,301.5869445800781,293.1499938964844,293.1499938964844,279.45001220703125,34339.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745745420455933,1.0,0.0,0.0,3.7782061100006095,3.778230905532837,9.524990787213028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.853515625,0.0,1667.67626953125,1895.4371337890625,0.0,3165.716796875,0.9343717694282532,1.0,0.0,3.0,1.0,0.0
17838840,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8790435791015625,0.5039279460906982,0.4560779333114624,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8651582598686218,0.4809588491916656,0.4580858945846557,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8223379254341125,0.4086516201496124,0.2885239422321319,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7988135814666748,0.373543918132782,0.357583612203598,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.6783545613288879,0.2262323945760727,1.0391689538955688,285.0175476074219,284.95001220703125,299.3842163085937,294.7420349121094,297.9600524902344,297.21807861328125,285.01629638671875,1.0,0.6103948354721069,0.4558099508285522,0.4558099508285522,1.0,1.0,-3.1212801933288574,1.0661380290985107,2.055142402648926,0.3636555671691894,0.999782919883728,0.999782919883728,0.0,195.95169067382807,199.0,61547.30859375,0.0,2774.68408203125,1.0,279.4430847167969,283.27349853515625,297.7204895019531,301.650390625,293.1499938964844,293.1499938964844,279.1499938964844,33446.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726639747619629,1.0,0.0,0.0,3.8420369625091553,3.84206223487854,9.849549087448397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.6181640625,0.0,1737.3857421875,1895.4371337890625,0.0,3147.798583984375,0.9467677474021912,1.0,0.0,3.0,1.0,0.0
17838900,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8773601651191711,0.5032544732093811,0.4558972418308258,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.864368736743927,0.4818675816059112,0.4592342376708984,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8211876749992371,0.4086540043354034,0.288745105266571,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7977160215377808,0.3737561106681824,0.3580275774002075,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.6772117614746094,0.2261649221181869,1.0396806001663208,284.8768615722656,284.95001220703125,299.3939208984375,294.74774169921875,297.96148681640625,297.216552734375,284.8727722167969,1.0,0.6115145087242126,0.4552356004714966,0.4552356004714966,1.0,1.0,-3.123864889144897,1.0658056735992432,2.0580592155456543,0.3627620935440063,0.905871033668518,0.905871033668518,0.0,197.45420837402344,199.0,62578.921875,0.0,2787.87744140625,1.0,279.1942138671875,283.1133728027344,297.77899169921875,301.8820495605469,293.1499938964844,293.1499938964844,279.1499938964844,36934.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787024021148682,1.0,0.0,0.0,3.8245503902435294,3.824576377868652,9.76009573605552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.826171875,0.0,1743.496337890625,1895.4371337890625,0.0,3204.418701171875,0.9431951642036438,1.0,0.0,3.0,1.0,0.0
17838960,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8751680254936218,0.5022956728935242,0.4551301002502441,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8632033467292786,0.482571005821228,0.4599863886833191,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8196539878845215,0.4084383547306061,0.2886676788330078,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7962513566017151,0.3737864196300506,0.3581512570381164,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6757383346557617,0.2259604781866073,1.039210319519043,284.89117431640625,284.95001220703125,299.4035949707031,294.7533874511719,297.96160888671875,297.21307373046875,284.8931884765625,1.0,0.6122794151306152,0.454678863286972,0.454678863286972,1.0,1.0,-3.123340129852295,1.0643103122711182,2.0590298175811768,0.3613495230674743,0.8914855718612671,0.8914855718612671,0.0,198.9634552001953,202.0,62333.72265625,0.0,2794.87109375,1.0,279.1566772460937,283.13116455078125,297.7730712890625,301.82501220703125,293.1499938964844,293.1499938964844,279.45001220703125,38622.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803850412368774,1.0,0.0,0.0,3.746104240417481,3.746129751205444,9.363819231111848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.7255859375,0.0,1662.88330078125,1895.4371337890625,0.0,3220.188720703125,0.9286997318267822,1.0,0.0,3.0,1.0,0.0
17839020,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8732142448425293,0.5020433664321899,0.4546106159687042,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8621965050697327,0.4837147295475006,0.4608845114707947,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8182679414749146,0.4086652994155884,0.2886941432952881,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7949280738830566,0.3741588294506073,0.3583762049674988,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.6743746399879456,0.2259629666805267,1.0389578342437744,285.0206604003906,284.95001220703125,299.413330078125,294.75897216796875,297.9642028808594,297.2132568359375,285.02349853515625,1.0,0.6132258772850037,0.4541221559047699,0.4541221559047699,1.0,1.0,-3.1237871646881104,1.0632013082504272,2.0605859756469727,0.3599734604358673,0.9799922108650208,0.9799922108650208,0.0,200.4610595703125,202.0,61475.078125,0.0,2803.765869140625,1.0,279.40350341796875,283.2754821777344,297.7269897460937,301.61602783203125,293.1499938964844,293.1499938964844,279.45001220703125,34377.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743260502815247,1.0,0.0,0.0,3.787209033966065,3.78723406791687,9.57043880589481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.8544921875,0.0,1678.6524658203125,1895.4371337890625,0.0,3163.386474609375,0.9364141821861268,1.0,0.0,3.0,1.0,0.0
17839080,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8717630505561829,0.5020266771316528,0.454621821641922,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8615626096725464,0.4850356578826904,0.4621472656726837,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8172585964202881,0.4090847969055176,0.2889975309371948,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7939711213111877,0.3746905922889709,0.3588966429233551,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.6733477711677551,0.226089522242546,1.0396238565444946,285.0178527832031,284.95001220703125,299.4230651855469,294.7644958496094,297.968017578125,297.2152709960937,285.0166320800781,1.0,0.614492654800415,0.4535654187202453,0.4535654187202453,1.0,1.0,-3.1271071434021,1.063194751739502,2.0639123916625977,0.3590895533561706,1.0,1.0,0.0,201.9527130126953,205.0,61636.09765625,0.0,2818.427978515625,1.0,279.4431457519531,283.2708740234375,297.74285888671875,301.6789245605469,293.1499938964844,293.1499938964844,279.1499938964844,33494.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724079728126526,1.0,0.0,0.0,3.8501956462860094,3.850221157073975,9.891424497254777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.3857421875,0.0,1747.7391357421875,1895.4371337890625,0.0,3145.397216796875,0.94861900806427,1.0,0.0,3.0,1.0,0.0
17839140,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8701406717300415,0.5013106465339661,0.4544016122817993,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8608185648918152,0.4859218299388885,0.4632763862609863,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8161393404006958,0.4090735018253326,0.2892093360424042,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7929198741912842,0.3748869597911834,0.3593263030052185,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.6722606420516968,0.2260167300701141,1.0401116609573364,284.877197265625,284.95001220703125,299.43280029296875,294.7699279785156,297.9695129394531,297.2138366699219,284.8730163574219,1.0,0.6155901551246643,0.4530086815357208,0.4530086815357208,1.0,1.0,-3.129564046859741,1.0628422498703003,2.0667219161987305,0.3581601679325104,0.9083341956138612,0.9083341956138612,0.0,203.4551544189453,205.0,62671.93359375,0.0,2831.419921875,1.0,279.1940612792969,283.110595703125,297.801025390625,301.9103088378906,293.1499938964844,293.1499938964844,279.1499938964844,36910.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784264922142029,1.0,0.0,0.0,3.832972764968872,3.832998752593994,9.803129614738282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9574.658203125,0.0,1753.5794677734375,1895.4371337890625,0.0,3201.832763671875,0.945101797580719,1.0,0.0,3.0,1.0,0.0
17839200,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8680235147476196,0.5003048777580261,0.4535953402519226,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.859706699848175,0.48659747838974,0.4640046954154968,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8146325945854187,0.4088400900363922,0.2891212403774261,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7915078401565552,0.3748979270458221,0.3594336807727813,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.6708511710166931,0.2258048206567764,1.0396145582199097,284.890625,284.95001220703125,299.44256591796875,294.7752990722656,297.9696655273437,297.2104187011719,284.89263916015625,1.0,0.6163328289985657,0.4524519741535187,0.4524519741535187,1.0,1.0,-3.128898859024048,1.0612874031066897,2.0676114559173584,0.3566868901252746,0.8932576179504395,0.8932576179504395,0.0,204.96438598632807,208.0,62424.296875,0.0,2838.134765625,1.0,279.1566162109375,283.1276550292969,297.794921875,301.85308837890625,293.1499938964844,293.1499938964844,279.45001220703125,38622.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801068663597107,1.0,0.0,0.0,3.7547860145568848,3.7548115253448486,9.407270908923238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.2568359375,0.0,1673.086181640625,1895.4371337890625,0.0,3217.582275390625,0.930626392364502,1.0,0.0,3.0,1.0,0.0
17839260,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8661364316940308,0.5000044107437134,0.453033447265625,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8587474822998047,0.4877179265022278,0.4648786187171936,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.813266932964325,0.4090505838394165,0.2891357839107513,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7902325987815857,0.3752526938915252,0.3596411943435669,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.6695464849472046,0.2258000522851944,1.0393295288085938,285.0206298828125,284.95001220703125,299.45233154296875,294.7806091308594,297.9722900390625,297.2106628417969,285.02349853515625,1.0,0.6172549724578857,0.4519223272800445,0.4519223272800445,1.0,1.0,-3.129191398620605,1.060167908668518,2.069023370742798,0.3553144037723541,0.98199725151062,0.98199725151062,0.0,206.4620361328125,208.0,61555.88671875,0.0,2846.737548828125,1.0,279.4036865234375,283.27264404296875,297.7485656738281,301.64324951171875,293.1499938964844,293.1499938964844,279.45001220703125,34408.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740464448928833,1.0,0.0,0.0,3.795073986053467,3.795099258422852,9.610230335965753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.0693359375,0.0,1688.260986328125,1895.4371337890625,0.0,3160.7646484375,0.9381964802742004,1.0,0.0,3.0,1.0,0.0
17839320,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8647398352622986,0.499942421913147,0.4530031681060791,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8581533432006836,0.489019364118576,0.4661220014095306,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8122779130935669,0.4094565808773041,0.289429098367691,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7893185019493103,0.3757695853710174,0.3601468205451965,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.6685712933540344,0.2259211391210556,1.039968490600586,285.01824951171875,284.95001220703125,299.4621276855469,294.7857971191406,297.9761962890625,297.2126770019531,285.0171203613281,1.0,0.6184982061386108,0.4513926804065704,0.4513926804065704,1.0,1.0,-3.132375717163086,1.060157299041748,2.072218179702759,0.3544505834579468,1.0,1.0,0.0,207.9536895751953,211.0,61709.17578125,0.0,2861.1904296875,1.0,279.4432067871094,283.2685852050781,297.7641296386719,301.7055358886719,293.1499938964844,293.1499938964844,279.1499938964844,33570.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721254467964172,1.0,0.0,0.0,3.8569047451019287,3.856930494308472,9.925928452503283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.4267578125,0.0,1756.5667724609375,1895.4371337890625,0.0,3142.747802734375,0.950123965740204,1.0,0.0,3.0,1.0,0.0
17839380,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8631799221038818,0.4991868436336517,0.4527453184127807,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8574536442756653,0.4898843467235565,0.4672325551509857,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8111780285835266,0.409433364868164,0.2896323502063751,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7883144021034241,0.3759518265724182,0.3605632185935974,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.6675403118133545,0.2258441746234893,1.040436029434204,284.8778076171875,284.95001220703125,299.471923828125,294.7909240722656,297.9777526855469,297.2113342285156,284.8735046386719,1.0,0.6195752024650574,0.4508630335330963,0.4508630335330963,1.0,1.0,-3.134714365005493,1.0598082542419434,2.07490611076355,0.3535589277744293,0.9105748534202576,0.9105748534202576,0.0,209.4560394287109,211.0,62751.41015625,0.0,2873.9931640625,1.0,279.1939392089844,283.10821533203125,297.8218994140625,301.9365539550781,293.1499938964844,293.1499938964844,279.1499938964844,36882.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781258463859558,1.0,0.0,0.0,3.8402316570281982,3.84025764465332,9.840294978857855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9589.6220703125,0.0,1762.2354736328125,1895.4371337890625,0.0,3199.01416015625,0.9467426538467408,1.0,0.0,3.0,1.0,0.0
17839440,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8611398339271545,0.4981382489204407,0.4519025087356567,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8563939332962036,0.4905329644680023,0.4679380059242248,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8096820116043091,0.4091835021972656,0.2895345687866211,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7869560718536377,0.3759446740150451,0.3606556057929992,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.6661954522132874,0.2256257086992263,1.0399161577224731,284.8902587890625,284.95001220703125,299.48175048828125,294.79595947265625,297.97784423828125,297.2077941894531,284.8922424316406,1.0,0.620297372341156,0.4503333866596222,0.4503333866596222,1.0,1.0,-3.133920907974243,1.0582566261291504,2.0756642818450928,0.3521387577056885,0.8948417901992798,0.8948417901992798,0.0,210.9652557373047,214.0,62500.328125,0.0,2880.448486328125,1.0,279.1565856933594,283.1244506835937,297.8155822753906,301.87908935546875,293.1499938964844,293.1499938964844,279.45001220703125,38618.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798101544380188,1.0,0.0,0.0,3.762349367141724,3.762374877929688,9.445207638236752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.130859375,0.0,1681.9874267578125,1895.4371337890625,0.0,3214.801513671875,0.9323025345802308,1.0,0.0,3.0,1.0,0.0
17839500,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8593230843544006,0.4977969229221344,0.4513041079044342,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8554806709289551,0.4916302859783172,0.4687879383563995,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8083212971687317,0.4093782305717468,0.2895377874374389,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7857295870780945,0.3762825727462768,0.3608464300632477,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.6649500131607056,0.225614309310913,1.039601445198059,285.02056884765625,284.95001220703125,299.4916076660156,294.8009033203125,297.9804992675781,297.20806884765625,285.02349853515625,1.0,0.6211970448493958,0.449803739786148,0.449803739786148,1.0,1.0,-3.134071111679077,1.057073712348938,2.0769975185394287,0.3507651090621948,0.9837188720703124,0.9837188720703124,0.0,212.4629364013672,214.0,61622.33203125,0.0,2888.778076171875,1.0,279.40386962890625,283.2699584960937,297.7688903808594,301.6683044433594,293.1499938964844,293.1499938964844,279.45001220703125,34437.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737497329711914,1.0,0.0,0.0,3.8018674850463854,3.801892518997192,9.64466607911163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.298828125,0.0,1696.603515625,1895.4371337890625,0.0,3157.981689453125,0.9397369623184204,1.0,0.0,3.0,1.0,0.0
17839560,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8579815626144409,0.4976900517940521,0.4512348771095276,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8549243807792664,0.4929125905036926,0.4700118601322174,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8073409795761108,0.4097715616226196,0.2898212373256683,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.784857988357544,0.3767854571342468,0.361337661743164,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.6640258431434631,0.2257304936647415,1.040214776992798,285.01885986328125,284.95001220703125,299.50146484375,294.8057556152344,297.9844970703125,297.2103271484375,285.0178527832031,1.0,0.6224178075790405,0.4492830634117126,0.4492830634117126,1.0,1.0,-3.137125492095948,1.0570156574249268,2.0801098346710205,0.3499208092689514,1.0,1.0,0.0,213.95458984375,217.0,61767.65234375,0.0,2903.0263671875,1.0,279.4432678222656,283.2666931152344,297.7840270996094,301.7298583984375,293.1499938964844,293.1499938964844,279.1499938964844,33645.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718242645263672,1.0,0.0,0.0,3.8623366355896,3.862362384796143,9.953905646398198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.181640625,0.0,1763.8448486328125,1895.4371337890625,0.0,3139.92236328125,0.9513674974441528,1.0,0.0,3.0,1.0,0.0
17839620,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8564831614494324,0.4968987107276916,0.4509408175945282,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8542669415473938,0.4937573075294494,0.4711046814918518,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8062477111816406,0.4097377061843872,0.2900168597698211,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.7839007377624512,0.3769548237323761,0.3617420196533203,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.6630500555038452,0.2256500869989395,1.0406651496887207,284.8784484863281,284.95001220703125,299.5113525390625,294.8105163574219,297.9859619140625,297.20880126953125,284.8740234375,1.0,0.6234756708145142,0.4487623870372772,0.4487623870372772,1.0,1.0,-3.139355182647705,1.0566297769546509,2.0827252864837646,0.3490586876869201,0.9125049114227296,0.9125049114227296,0.0,215.4568634033203,217.0,62814.8359375,0.0,2915.65283203125,1.0,279.1938171386719,283.10601806640625,297.84136962890625,301.96051025390625,293.1499938964844,293.1499938964844,279.1499938964844,36855.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778119683265686,1.0,0.0,0.0,3.846405267715454,3.8464314937591553,9.871960173768457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.369140625,0.0,1769.5977783203125,1895.4371337890625,0.0,3196.072021484375,0.9481366276741028,1.0,0.0,3.0,1.0,0.0
17839680,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.854520857334137,0.4958203434944153,0.4500699341297149,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.853254497051239,0.4943790435791015,0.4717876017093658,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8047448396682739,0.4094719886779785,0.2899099588394165,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7825935482978821,0.3769302368164062,0.3618201315402984,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6617669463157654,0.2254254668951034,1.040124773979187,284.889892578125,284.95001220703125,299.5212707519531,294.8151550292969,297.9858703613281,297.2050170898437,284.8918762207031,1.0,0.6241795420646667,0.4482417404651642,0.4482417404651642,1.0,1.0,-3.138447999954224,1.0550464391708374,2.0834014415740967,0.3476430475711822,0.8961005806922913,0.8961005806922913,0.0,216.96603393554688,220.0,62557.61328125,0.0,2921.87353515625,1.0,279.15655517578125,283.1214904785156,297.834716796875,301.9024658203125,293.1499938964844,293.1499938964844,279.45001220703125,38620.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879496157169342,1.0,0.0,0.0,3.768567085266113,3.768592596054077,9.476452191847784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.6728515625,0.0,1689.366455078125,1895.4371337890625,0.0,3211.858642578125,0.9336839318275452,1.0,0.0,3.0,1.0,0.0
17839740,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8527766466140747,0.4954453706741333,0.4494433403015136,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8523843884468079,0.4954540431499481,0.4726139903068542,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8033907413482666,0.4096522033214569,0.2899024784564972,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7814150452613831,0.3772523999214172,0.3619951605796814,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.66057950258255,0.2254083305597305,1.0397828817367554,285.0205383300781,284.95001220703125,299.5311889648437,294.8196716308594,297.988525390625,297.2052917480469,285.02349853515625,1.0,0.6250588297843933,0.4477210640907287,0.4477210640907287,1.0,1.0,-3.1384716033935547,1.0538221597671509,2.0846495628356934,0.3463114500045776,0.9851266741752625,0.9851266741752625,0.0,218.46376037597656,220.0,61671.47265625,0.0,2929.956298828125,1.0,279.40399169921875,283.2674255371094,297.78759765625,301.6907043457031,293.1499938964844,293.1499938964844,279.45001220703125,34461.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873431921005249,1.0,0.0,0.0,3.807467222213745,3.80749249458313,9.673099157225806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.1904296875,0.0,1703.5057373046875,1895.4371337890625,0.0,3155.001220703125,0.9410073757171632,1.0,0.0,3.0,1.0,0.0
17839800,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8514969348907471,0.4953042268753052,0.4493436515331268,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8518683910369873,0.4967177808284759,0.4738191068172455,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8024365901947021,0.4100338220596313,0.2901769280433655,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.7805896401405334,0.3777423501014709,0.3624730408191681,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.6597087979316711,0.2255205512046814,1.0403742790222168,285.0193176269531,284.95001220703125,299.5411071777344,294.8240966796875,297.9925842285156,297.2076110839844,285.0184020996094,1.0,0.6262595057487488,0.4472003877162933,0.4472003877162933,1.0,1.0,-3.141413450241089,1.0536969900131226,2.087716579437256,0.3455789983272552,1.0,1.0,0.0,219.9554138183593,223.0,61807.82421875,0.0,2944.030029296875,1.0,279.4432678222656,283.2648010253906,297.8023376464844,301.7514343261719,293.1499938964844,293.1499938964844,279.1499938964844,33713.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715042471885681,1.0,0.0,0.0,3.8665945529937744,3.866620302200317,9.975865395972503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.98828125,0.0,1769.63623046875,1895.4371337890625,0.0,3136.9208984375,0.952361822128296,1.0,0.0,3.0,1.0,0.0
17839860,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8500667214393616,0.4944843053817749,0.4490208625793457,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8512558937072754,0.4975426793098449,0.4748939871788025,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8013808727264404,0.409990131855011,0.2903649508953094,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7796832323074341,0.3778997659683227,0.3628655970096588,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.6587908864021301,0.2254374921321869,1.0408090353012085,284.8789367675781,284.95001220703125,299.55108642578125,294.8283996582031,297.9940490722656,297.2061462402344,284.8744201660156,1.0,0.627299964427948,0.4466809630393982,0.4466809630393982,1.0,1.0,-3.143545389175415,1.0532495975494385,2.090295791625977,0.3448664844036102,0.9139833450317384,0.9139833450317384,0.0,221.4576110839844,223.0,62859.3828125,0.0,2956.497314453125,1.0,279.1937255859375,283.1038818359375,297.8591613769531,301.9815368652344,293.1499938964844,293.1499938964844,279.1499938964844,36838.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774759769439697,1.0,0.0,0.0,3.8512814044952393,3.851307392120361,9.897004247250152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.22265625,0.0,1775.4627685546875,1895.4371337890625,0.0,3192.922119140625,0.9492395520210266,1.0,0.0,3.0,1.0,0.0
17839920,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8481855988502502,0.4933749735355377,0.4481236040592193,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8502949476242065,0.498139888048172,0.4755552113056183,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7999295592308044,0.409711092710495,0.2902497351169586,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7784331440925598,0.3778600394725799,0.362930566072464,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.6575735807418823,0.2252083569765091,1.04025137424469,284.8897399902344,284.95001220703125,299.5610656738281,294.83258056640625,297.9939270019531,297.202392578125,284.8917236328125,1.0,0.6279869079589844,0.446161538362503,0.446161538362503,1.0,1.0,-3.1425342559814453,1.0516068935394287,2.0909273624420166,0.3436044454574585,0.8971769213676453,0.8971769213676453,0.0,222.9667510986328,211.0,62599.8203125,0.0,2962.499755859375,1.0,279.1565246582031,283.11883544921875,297.8521423339844,301.9230651855469,293.1499938964844,293.1499938964844,279.45001220703125,38618.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791626691818237,1.0,0.0,0.0,3.773603200912476,3.7736289501190186,9.501796967015252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.345703125,0.0,1695.3321533203125,1895.4371337890625,0.0,3208.732666015625,0.934802234172821,1.0,0.0,3.0,1.0,0.0
17839980,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8526939153671265,0.4929769039154053,0.4471991062164306,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8557172417640686,0.4991991519927978,0.4760745465755462,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8047994375228882,0.4098855853080749,0.2900226712226867,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7832707762718201,0.3781734108924866,0.362806111574173,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.6613753437995911,0.2251928299665451,1.03853440284729,285.0185852050781,284.95001220703125,299.571044921875,294.8366394042969,297.9965515136719,297.2027893066406,285.0213623046875,1.0,0.623772382736206,0.4456421434879303,0.4456421434879303,1.0,1.0,-3.139558792114258,1.049218773841858,2.0903398990631104,0.3419947922229767,0.984709858894348,0.984709858894348,0.0,217.0913848876953,211.0,61667.296875,0.0,2924.871826171875,1.0,279.4040832519531,283.263671875,297.8044738769531,301.7093505859375,293.1499938964844,293.1499938964844,279.45001220703125,34523.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730866312980652,1.0,0.0,0.0,3.8111448287963854,3.811170339584351,9.691794957689126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.7158203125,0.0,1708.41162109375,1895.4371337890625,0.0,3151.762939453125,0.9418537020683287,1.0,0.0,3.0,1.0,0.0
17840040,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8580079674720764,0.4928408563137054,0.4468173682689667,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8618752360343933,0.5004713535308838,0.476988136768341,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.810258150100708,0.4102874398231506,0.2900891900062561,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7887716889381409,0.3786787092685699,0.3629986345767975,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.66578608751297,0.2253335863351822,1.0378236770629885,285.015380859375,284.95001220703125,299.5810852050781,294.840576171875,298.000732421875,297.2054443359375,285.0141906738281,1.0,0.620065450668335,0.4451227188110351,0.4451227188110351,1.0,1.0,-3.1396517753601074,1.0479998588562012,2.0916519165039062,0.3408307135105133,1.0,1.0,0.0,211.138427734375,199.0,61761.44921875,0.0,2893.184814453125,1.0,279.4432983398437,283.2598571777344,297.8182067871094,301.7666015625,293.1499938964844,293.1499938964844,279.1499938964844,33762.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871073842048645,1.0,0.0,0.0,3.8690109252929688,3.869036674499512,9.988336842070566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.0146484375,0.0,1773.00537109375,1895.4371337890625,0.0,3132.883544921875,0.9529533386230468,1.0,0.0,3.0,1.0,0.0
17840100,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8635578751564026,0.4920493960380554,0.4462319314479828,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8683598041534424,0.5013195276260376,0.4777861535549164,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8157266974449158,0.4102823436260223,0.290082037448883,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7945286631584167,0.3788687586784363,0.3631219565868377,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.6704789400100708,0.225301131606102,1.0370503664016724,284.87371826171875,284.95001220703125,299.59112548828125,294.8443603515625,298.00244140625,297.2044982910156,284.8693542480469,1.0,0.6171406507492065,0.44460329413414,0.44460329413414,1.0,1.0,-3.139124870300293,1.0465333461761477,2.092591524124145,0.3396913707256317,0.909559428691864,0.909559428691864,0.0,205.13327026367188,199.0,62750.05078125,0.0,2859.942138671875,1.0,279.1937255859375,283.0990600585937,297.8739929199219,301.9922790527344,293.1499938964844,293.1499938964844,279.1499938964844,37082.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769078850746155,1.0,0.0,0.0,3.8488965034484863,3.848922729492188,9.884751079880516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9601.0380859375,0.0,1774.458251953125,1895.4371337890625,0.0,3187.596435546875,0.9487849473953248,1.0,0.0,3.0,1.0,0.0
17840160,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8689577579498291,0.4910035133361816,0.4450987577438354,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8748348951339722,0.5019663572311401,0.4781890511512756,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.820941686630249,0.4100683331489563,0.2897871136665344,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8001983165740967,0.3788854479789734,0.3629366755485534,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.6751307249069214,0.2251466661691665,1.0353878736495972,284.88641357421875,284.95001220703125,299.6011657714844,294.8480224609375,298.0028076171875,297.20147705078125,284.888427734375,1.0,0.6133482456207275,0.444141149520874,0.444141149520874,1.0,1.0,-3.135673761367798,1.044087290763855,2.0915865898132324,0.3381899297237396,0.8926289081573486,0.8926289081573486,0.0,199.14747619628903,187.0,62433.44140625,0.0,2820.89208984375,1.0,279.1565246582031,283.1166076660156,297.8657531738281,301.9284973144531,293.1499938964844,293.1499938964844,279.45001220703125,38873.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783761858940125,1.0,0.0,0.0,3.765564203262329,3.765589952468872,9.461356853535108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.59375,0.0,1687.75732421875,1895.4371337890625,0.0,3201.361083984375,0.933190941810608,1.0,0.0,3.0,1.0,0.0
17840220,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8749573826789856,0.4906722605228424,0.4442300796508789,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.881868302822113,0.50309157371521,0.478758841753006,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.826525092124939,0.4103167951107025,0.2896059453487396,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8062981367111206,0.3792662322521209,0.3628668785095215,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.6801885366439819,0.2252164483070373,1.0340124368667605,285.01678466796875,284.95001220703125,299.6112670898437,294.8515625,298.0060729980469,297.20269775390625,285.01959228515625,1.0,0.6097371578216553,0.4436790347099304,0.4436790347099304,1.0,1.0,-3.133352041244507,1.0420877933502195,2.091264247894287,0.3367637991905212,0.9803161025047302,0.9803161025047302,0.0,193.1468505859375,187.0,61509.17578125,0.0,2784.12646484375,1.0,279.4039001464844,283.2627868652344,297.81744384765625,301.7126159667969,293.1499938964844,293.1499938964844,279.45001220703125,34612.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720951080322266,1.0,0.0,0.0,3.8020405769348153,3.802065849304199,9.645544878367218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.61328125,0.0,1698.173828125,1895.4371337890625,0.0,3142.463134765625,0.9399132132530212,1.0,0.0,3.0,1.0,0.0
17840280,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8818854689598083,0.4905759692192077,0.4438915848731994,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8897445201873779,0.5044158697128296,0.4797243773937225,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8328059315681458,0.4107721149921417,0.2897138893604278,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8128948211669922,0.3798224925994873,0.3631114959716797,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.6859285235404968,0.2254258543252945,1.0336288213729858,285.0140686035156,284.95001220703125,299.6213684082031,294.8549194335937,298.0107421875,297.2059326171875,285.0128173828125,1.0,0.6064545512199402,0.4432168900966644,0.4432168900966644,1.0,1.0,-3.134065866470337,1.0412354469299316,2.0928304195404053,0.3358494639396667,1.0,1.0,0.0,187.1389617919922,175.0,61620.87890625,0.0,2753.446044921875,1.0,279.4432373046875,283.259033203125,297.831298828125,301.7702331542969,293.1499938964844,293.1499938964844,279.1499938964844,33701.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699826002120972,1.0,0.0,0.0,3.8612477779388414,3.8612735271453857,9.94829406408826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.7392578125,0.0,1762.9444580078125,1895.4371337890625,0.0,3122.647216796875,0.9512626528739928,1.0,0.0,3.0,1.0,0.0
17840340,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8890863060951233,0.4898096621036529,0.4433333575725555,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8979666829109192,0.5053003430366516,0.4805629253387451,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8393781185150146,0.4108039438724518,0.2897373139858246,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8195088505744934,0.3800486326217651,0.3632747828960418,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.6919571757316589,0.2254477888345718,1.0331270694732666,284.8731384277344,284.95001220703125,299.6315002441406,294.858154296875,298.0128479003906,297.20538330078125,284.8690185546875,1.0,0.6030011773109436,0.4427547752857208,0.4427547752857208,1.0,1.0,-3.134030818939209,1.040089130401611,2.0939414501190186,0.3349201083183288,0.9060375094413756,0.9060375094413756,0.0,181.1416473388672,175.0,62600.375,0.0,2721.307861328125,1.0,279.1938781738281,283.0992431640625,297.8873291015625,301.9963073730469,293.1499938964844,293.1499938964844,279.1499938964844,37181.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758149147033691,1.0,0.0,0.0,3.839261531829834,3.839287519454956,9.83532345344429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9584.6630859375,0.0,1763.3992919921875,1895.4371337890625,0.0,3177.348388671875,0.9466511011123656,1.0,0.0,3.0,1.0,0.0
17840400,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8962136507034302,0.4887931942939758,0.4422246515750885,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.906310260295868,0.5059842467308044,0.4809988737106323,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8460073471069336,0.410624623298645,0.2894668877124786,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8260125517845154,0.3800978064537048,0.3631211221218109,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.697982132434845,0.2253415584564209,1.03169047832489,284.8875732421875,284.95001220703125,299.64166259765625,294.8612365722656,298.01348876953125,297.2027587890625,284.8895874023437,1.0,0.5991828441619873,0.4422926306724548,0.4422926306724548,1.0,1.0,-3.130987882614136,1.0378061532974243,2.093181848526001,0.3334829211235046,0.8904740214347839,0.8904740214347839,0.0,175.15121459960938,163.0,62290.10546875,0.0,2683.254150390625,1.0,279.1565856933594,283.1180419921875,297.8788452148437,301.9325561523437,293.1499938964844,293.1499938964844,279.45001220703125,38891.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772858381271362,1.0,0.0,0.0,3.7556347846984863,3.75566029548645,9.41152507039078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.103515625,0.0,1676.162353515625,1895.4371337890625,0.0,3191.1396484375,0.9310063123703004,1.0,0.0,3.0,1.0,0.0
17840460,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9041030406951904,0.4884698688983917,0.4413729906082153,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.916010856628418,0.5071465373039246,0.4816027283668518,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8533451557159424,0.4108887314796448,0.2893034219741821,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8330429196357727,0.380494475364685,0.3630742132663727,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.7044959664344788,0.2254504561424255,1.0305086374282837,285.0175170898437,284.95001220703125,299.6518249511719,294.8641662597656,298.0169982910156,297.2041931152344,285.020263671875,1.0,0.5955449938774109,0.4418740272521972,0.4418740272521972,1.0,1.0,-3.129009485244751,1.036034345626831,2.09297513961792,0.3321898281574249,0.9781966805458068,0.9781966805458068,0.0,169.14892578125,163.0,61380.34375,0.0,2647.309326171875,1.0,279.4036865234375,283.2635192871094,297.8302001953125,301.7173156738281,293.1499938964844,293.1499938964844,279.45001220703125,34575.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710339069366455,1.0,0.0,0.0,3.7932217121124254,3.793246746063232,9.60085117185372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.123046875,0.0,1687.3447265625,1895.4371337890625,0.0,3132.5087890625,0.937917411327362,1.0,0.0,3.0,1.0,0.0
