time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840520,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9136881828308104,0.4883646667003631,0.4410326778888702,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9273249506950378,0.5085057616233826,0.4826017618179321,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8617802858352661,0.4113416075706482,0.2894153296947479,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8409968018531799,0.381050556898117,0.3633255064487457,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7117360234260559,0.2256909012794494,1.030279517173767,285.014404296875,284.95001220703125,299.6620178222656,294.866943359375,298.0218811035156,297.20758056640625,285.0131530761719,1.0,0.5922324061393738,0.4414554536342621,0.4414554536342621,1.0,1.0,-3.129960060119629,1.0353741645812988,2.09458589553833,0.3313843607902527,0.9992892146110536,0.9992892146110536,0.0,163.14051818847656,151.0,61500.05078125,0.0,2617.1005859375,1.0,279.44317626953125,283.25933837890625,297.8436584472656,301.7751159667969,293.1499938964844,293.1499938964844,279.1499938964844,33654.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689687848091125,1.0,0.0,0.0,3.853377103805542,3.853402614593506,9.90777834886103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9890.2998046875,0.0,1752.9007568359375,1895.4371337890625,0.0,3113.136962890625,0.949466347694397,1.0,0.0,3.0,1.0,0.0
17840580,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.924300253391266,0.4875878989696502,0.4404650032520294,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.9392920732498168,0.509421706199646,0.4834712445735931,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8708373308181763,0.4113618433475494,0.2894335091114044,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8495399951934814,0.3812669515609741,0.3634838163852691,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7189470529556274,0.2257391959428787,1.0299047231674194,284.8734741210937,284.95001220703125,299.6722412109375,294.8695373535156,298.0241394042969,297.2071533203125,284.8694152832031,1.0,0.5887378454208374,0.4410368502140045,0.4410368502140045,1.0,1.0,-3.1300911903381348,1.0343949794769287,2.095695972442627,0.3305434286594391,0.9041122794151306,0.9041122794151306,0.0,157.14332580566406,151.0,62479.19140625,0.0,2585.330078125,1.0,279.19403076171875,283.0996398925781,297.89923095703125,302.0009460449219,293.1499938964844,293.1499938964844,279.1499938964844,37181.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748647570610046,1.0,0.0,0.0,3.831509590148926,3.831535816192627,9.795646747079445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.20703125,0.0,1753.918212890625,1895.4371337890625,0.0,3168.4384765625,0.9448901414871216,1.0,0.0,3.0,1.0,0.0
17840640,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9351745843887328,0.4865651726722717,0.439348965883255,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.951208472251892,0.510138750076294,0.4839369356632232,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8802102208137512,0.4111696481704712,0.2891542315483093,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8584654927253723,0.3813034892082214,0.3633190989494324,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.7260195016860962,0.2256571352481842,1.0285807847976685,284.88836669921875,284.95001220703125,299.6824951171875,294.8719787597656,298.02496337890625,297.20465087890625,284.890380859375,1.0,0.584867000579834,0.4406182765960693,0.4406182765960693,1.0,1.0,-3.1271867752075195,1.032272458076477,2.094914197921753,0.3291854560375213,0.8890931606292725,0.8890931606292725,0.0,151.1531982421875,139.0,62172.921875,0.0,2547.723876953125,1.0,279.1566467285156,283.11871337890625,297.8900756835937,301.9367980957031,293.1499938964844,293.1499938964844,279.45001220703125,38875.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763859272003174,1.0,0.0,0.0,3.7480123043060303,3.748037815093994,9.373360398967634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.9794921875,0.0,1667.065673828125,1895.4371337890625,0.0,3182.702392578125,0.9293004274368286,1.0,0.0,3.0,1.0,0.0
17840700,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9470836520195008,0.4862363338470459,0.4384921491146087,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.963582456111908,0.5113328099250793,0.4845713376998901,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8906794786453247,0.4114268720149994,0.2889836132526397,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8684963583946228,0.381692886352539,0.3632623255252838,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.7337000370025635,0.2257866710424423,1.027499437332153,285.01776123046875,284.95001220703125,299.6927490234375,294.8742370605469,298.0285339355469,297.2061767578125,285.0205078125,1.0,0.5811814665794373,0.4401996731758117,0.4401996731758117,1.0,1.0,-3.125338792800904,1.0305588245391846,2.0947799682617188,0.3278657495975494,0.9766314029693604,0.9766314029693604,0.0,145.15086364746094,139.0,61271.2265625,0.0,2512.158447265625,1.0,279.40350341796875,283.26348876953125,297.8407592773437,301.7214050292969,293.1499938964844,293.1499938964844,279.45001220703125,34540.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870180070400238,1.0,0.0,0.0,3.786407470703125,3.78643250465393,9.566387006998411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.5126953125,0.0,1678.959228515625,1895.4371337890625,0.0,3124.499755859375,0.936365842819214,1.0,0.0,3.0,1.0,0.0
17840760,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9601539969444276,0.4861279726028442,0.4381472170352936,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9764331579208374,0.5127199292182922,0.4855981767177582,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9027122855186462,0.4118790328502655,0.2890927493572235,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8801221251487732,0.3822475373744964,0.3635094761848449,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7425459027290344,0.2260449081659317,1.0273549556732178,285.0142822265625,284.95001220703125,299.7030639648437,294.8763122558594,298.033447265625,297.2095947265625,285.01300048828125,1.0,0.5778303146362305,0.4397869110107422,0.4397869110107422,1.0,1.0,-3.126410722732544,1.029957294464111,2.0964534282684326,0.32703298330307,0.997463583946228,0.997463583946228,0.0,139.14222717285156,142.0,61393.65625,0.0,2482.175048828125,1.0,279.4431457519531,283.2589111328125,297.8534851074219,301.7786865234375,293.1499938964844,293.1499938964844,279.1499938964844,33626.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681578040122986,1.0,0.0,0.0,3.847143173217773,3.847168684005737,9.87574821920134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9878.328125,0.0,1745.038330078125,1895.4371337890625,0.0,3105.529296875,0.9480351209640504,1.0,0.0,3.0,1.0,0.0
17840820,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9571787118911744,0.4853468239307403,0.4378490149974823,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9747045636177064,0.5136561393737793,0.4867773354053497,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9004374742507935,0.4118973016738891,0.2893223464488983,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8780553340911865,0.3824616372585296,0.3639534413814544,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7408936023712158,0.2261039912700653,1.0284092426300049,284.87554931640625,284.95001220703125,299.71337890625,294.87823486328125,298.0358581542969,297.2091979980469,284.8717041015625,1.0,0.5797791481018066,0.439374178647995,0.439374178647995,1.0,1.0,-3.129546403884888,1.0301305055618286,2.099415779113769,0.3265388011932373,0.9040002226829528,0.9040002226829528,0.0,140.50689697265625,142.0,62410.1484375,0.0,2495.46923828125,1.0,279.19415283203125,283.1008605957031,297.9085388183594,302.0048522949219,293.1499938964844,293.1499938964844,279.1499938964844,37129.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874116063117981,1.0,0.0,0.0,3.826033115386963,3.826059103012085,9.767663868842646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.513671875,0.0,1746.8294677734375,1895.4371337890625,0.0,3161.41748046875,0.9436521530151368,1.0,0.0,3.0,1.0,0.0
17840880,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9532651305198668,0.4842958152294159,0.4369937777519226,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9722777605056764,0.5143715143203735,0.4875405430793762,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.897436261177063,0.4116813242435455,0.2892478704452514,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8753368854522705,0.3824750781059265,0.3640660643577575,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7387195825576782,0.2260051071643829,1.028444528579712,284.8916015625,284.95001220703125,299.7237243652344,294.8799743652344,298.0366516113281,297.2064819335937,284.8936767578125,1.0,0.5807769894599915,0.4389614164829254,0.4389614164829254,1.0,1.0,-3.129528522491455,1.0291110277175903,2.100417375564575,0.3255909979343414,0.8907181620597839,0.8907181620597839,0.0,141.9698486328125,145.0,62160.109375,0.0,2503.249267578125,1.0,279.1566772460937,283.1198425292969,297.8992004394531,301.9436340332031,293.1499938964844,293.1499938964844,279.45001220703125,38716.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757757544517517,1.0,0.0,0.0,3.746293306350708,3.746318817138672,9.364763968733314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.818359375,0.0,1663.824462890625,1895.4371337890625,0.0,3176.98095703125,0.9288302659988404,1.0,0.0,3.0,1.0,0.0
17840940,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9495243430137634,0.483909398317337,0.4363750219345093,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9699470400810242,0.515545666217804,0.4884555637836456,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8945878148078918,0.4118925333023071,0.2892680466175079,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8727495670318604,0.3828212320804596,0.3642692565917969,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7366220355033875,0.2260922640562057,1.0286132097244265,285.02154541015625,284.95001220703125,299.7341003417969,294.8815002441406,298.0400390625,297.20751953125,285.0243530273437,1.0,0.5814677476882935,0.4385486841201782,0.4385486841201782,1.0,1.0,-3.130349636077881,1.0284161567687988,2.101933479309082,0.3246443271636963,0.9797356724739076,0.9797356724739076,0.0,143.46641540527344,145.0,61302.79296875,0.0,2512.830810546875,1.0,279.40350341796875,283.2643737792969,297.8497314453125,301.7311706542969,293.1499938964844,293.1499938964844,279.45001220703125,34402.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697716593742371,1.0,0.0,0.0,3.787430763244629,3.7874557971954346,9.571558621246368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.0126953125,0.0,1679.109375,1895.4371337890625,0.0,3120.668701171875,0.936493992805481,1.0,0.0,3.0,1.0,0.0
17841000,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9464683532714844,0.483729213476181,0.436248779296875,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9681263566017152,0.5169010758399963,0.489749938249588,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8923218846321106,0.4122850894927978,0.2895558774471283,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8706866502761841,0.3833196461200714,0.3647612929344177,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7349369525909424,0.226289689540863,1.029621720314026,285.01904296875,284.95001220703125,299.7445068359375,294.8828430175781,298.044677734375,297.2103576660156,285.0178527832031,1.0,0.5828213095664978,0.4381359219551086,0.4381359219551086,1.0,1.0,-3.133901596069336,1.0287436246871948,2.1051580905914307,0.3241456747055053,1.0,1.0,0.0,144.9524688720703,148.0,61466.5,0.0,2527.62451171875,1.0,279.4431457519531,283.25994873046875,297.862060546875,301.790771484375,293.1499938964844,293.1499938964844,279.1499938964844,33498.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679730892181396,1.0,0.0,0.0,3.850590467453003,3.850615978240967,9.893453807308106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9890.00390625,0.0,1748.2501220703125,1895.4371337890625,0.0,3103.79638671875,0.9487082958221436,1.0,0.0,3.0,1.0,0.0
17841060,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9431405067443848,0.4828795194625854,0.4358919858932495,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9661361575126648,0.5177959203720093,0.490899920463562,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8899130821228027,0.4122396409511566,0.2897460460662842,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8685106635093689,0.3834707736968994,0.3651539981365204,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.733174741268158,0.2262791097164154,1.0304046869277954,284.8782653808594,284.95001220703125,299.7549133300781,294.8840026855469,298.04656982421875,297.2093811035156,284.8740234375,1.0,0.5839853286743164,0.4376746714115143,0.4376746714115143,1.0,1.0,-3.1365041732788086,1.0285917520523071,2.107912540435791,0.3234871029853821,0.9088954925537108,0.9088954925537108,0.0,146.4534149169922,148.0,62501.45703125,0.0,2540.685302734375,1.0,279.1940612792969,283.0992431640625,297.9163818359375,302.0185852050781,293.1499938964844,293.1499938964844,279.1499938964844,36887.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741428852081299,1.0,0.0,0.0,3.833842039108277,3.8338680267333984,9.807577043829951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.09765625,0.0,1754.4608154296875,1895.4371337890625,0.0,3161.6689453125,0.9452913999557496,1.0,0.0,3.0,1.0,0.0
17841120,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9390770196914672,0.4817669987678528,0.4349823296070099,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9636074900627136,0.5184712409973145,0.4916274845600128,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8869817852973938,0.4119662940502167,0.2896319329738617,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.865881621837616,0.3834265470504761,0.365213006734848,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7310376167297363,0.2261195480823516,1.0301634073257446,284.8907470703125,284.95001220703125,299.765380859375,294.88494873046875,298.04693603515625,297.2061767578125,284.8927307128906,1.0,0.5847658514976501,0.4372134208679199,0.4372134208679199,1.0,1.0,-3.135932207107544,1.0272406339645386,2.108691692352295,0.3222995102405548,0.8933846950531006,0.8933846950531006,0.0,147.96279907226562,151.0,62244.7109375,0.0,2547.658935546875,1.0,279.1566162109375,283.1152648925781,297.906005859375,301.9569091796875,293.1499938964844,293.1499938964844,279.45001220703125,38620.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759751915931702,1.0,0.0,0.0,3.755725622177124,3.755751132965088,9.411980386175856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.6923828125,0.0,1674.1824951171875,1895.4371337890625,0.0,3178.85107421875,0.9308257102966307,1.0,0.0,3.0,1.0,0.0
17841180,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9353406429290771,0.4813346862792969,0.4343160390853882,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9612870216369628,0.5196226835250854,0.4925131499767303,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8842967748641968,0.4121354520320892,0.2896178662776947,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8634693026542664,0.383728951215744,0.365368902683258,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7290390133857727,0.2261590361595153,1.0300923585891724,285.02056884765625,284.95001220703125,299.7758483886719,294.8857116699219,298.04998779296875,297.2068786621094,285.0234375,1.0,0.5857319235801697,0.4367521405220032,0.4367521405220032,1.0,1.0,-3.1362743377685547,1.026240348815918,2.1100339889526367,0.321134477853775,0.982008159160614,0.982008159160614,0.0,149.4602508544922,151.0,61366.85546875,0.0,2556.34716796875,1.0,279.4037170410156,283.2601013183594,297.8550720214844,301.74188232421875,293.1499938964844,293.1499938964844,279.45001220703125,34418.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700535893440247,1.0,0.0,0.0,3.795697689056397,3.795722961425781,9.613389693186036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.740234375,0.0,1689.0789794921875,1895.4371337890625,0.0,3123.3134765625,0.938341736793518,1.0,0.0,3.0,1.0,0.0
17841240,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.932336449623108,0.4811262190341949,0.4341575503349304,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9595034718513488,0.5209711790084839,0.4937950372695923,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8821808099746704,0.4125010967254638,0.2898825705051422,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8615618348121643,0.384197473526001,0.3658274114131927,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.72743821144104,0.2263215631246566,1.0309205055236816,285.018310546875,284.95001220703125,299.7863464355469,294.88623046875,298.05438232421875,297.2095642089844,285.0171813964844,1.0,0.5870373249053955,0.4362908899784088,0.4362908899784088,1.0,1.0,-3.139487266540528,1.0263111591339111,2.113176107406616,0.3204386830329895,1.0,1.0,0.0,150.951416015625,154.0,61514.703125,0.0,2570.583984375,1.0,279.4432067871094,283.2560729980469,297.8659973144531,301.7991638183594,293.1499938964844,293.1499938964844,279.1499938964844,33578.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868278443813324,1.0,0.0,0.0,3.857393741607666,3.85741925239563,9.928444342222065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.759765625,0.0,1757.2301025390625,1895.4371337890625,0.0,3106.66064453125,0.9502388834953308,1.0,0.0,3.0,1.0,0.0
17841300,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9291133880615234,0.4802630245685577,0.433782547712326,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.957574427127838,0.5218656659126282,0.4949424564838409,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.879951000213623,0.4124383628368377,0.2900579273700714,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8595678210258484,0.384327232837677,0.3661966919898987,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.725776195526123,0.2262854129076004,1.0315706729888916,284.8776550292969,284.95001220703125,299.7969055175781,294.8865661621094,298.0562438964844,297.20849609375,284.8733215332031,1.0,0.5881670117378235,0.435829609632492,0.435829609632492,1.0,1.0,-3.141859292984009,1.0260549783706665,2.1158041954040527,0.3197196125984192,0.9104952216148376,0.9104952216148376,0.0,152.45388793945312,154.0,62548.56640625,0.0,2583.260009765625,1.0,279.19390869140625,283.0953063964844,297.9190368652344,302.0250549316406,293.1499938964844,293.1499938964844,279.1499938964844,36891.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744330406188965,1.0,0.0,0.0,3.8405842781066895,3.840610265731812,9.842101462709252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.7470703125,0.0,1762.73486328125,1895.4371337890625,0.0,3164.39013671875,0.9468252062797546,1.0,0.0,3.0,1.0,0.0
17841360,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9252122044563292,0.4791394472122192,0.4328627288341522,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.955115795135498,0.5225421190261841,0.4956701397895813,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.87723308801651,0.4121501743793487,0.289932906627655,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.857154369354248,0.3842641413211822,0.3662370145320892,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7237518429756165,0.2261050045490265,1.0312272310256958,284.8897399902344,284.95001220703125,299.8074645996094,294.8866882324219,298.0566101074219,297.2052917480469,284.8917236328125,1.0,0.5889219641685486,0.4353835582733154,0.4353835582733154,1.0,1.0,-3.1411166191101074,1.024668574333191,2.116447925567627,0.3185348510742187,0.894380509853363,0.894380509853363,0.0,153.963623046875,157.0,62284.34765625,0.0,2589.90673828125,1.0,279.1565856933594,283.1111145019531,297.9077453613281,301.9618835449219,293.1499938964844,293.1499938964844,279.45001220703125,38648.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876259446144104,1.0,0.0,0.0,3.762002468109131,3.762027978897095,9.443465955882856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.619140625,0.0,1681.80859375,1895.4371337890625,0.0,3181.5166015625,0.9322409629821776,1.0,0.0,3.0,1.0,0.0
17841420,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.921679139137268,0.4786979556083679,0.4321875274181366,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.952880859375,0.5237038731575012,0.4965609610080719,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8747540712356567,0.4123093783855438,0.2899102866649627,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8549471497535706,0.38455331325531,0.3663778603076935,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7218523621559143,0.226128876209259,1.0310750007629397,285.0199890136719,284.95001220703125,299.81805419921875,294.8865661621094,298.0596923828125,297.2060241699219,285.0228881835937,1.0,0.5898666977882385,0.4349374771118164,0.4349374771118164,1.0,1.0,-3.1413280963897705,1.0236488580703735,2.1176791191101074,0.3173844814300537,0.983032524585724,0.983032524585724,0.0,155.4611053466797,157.0,61395.86328125,0.0,2598.3583984375,1.0,279.4038391113281,283.2564697265625,297.8558959960937,301.7452697753906,293.1499938964844,293.1499938964844,279.45001220703125,34458.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703309297561646,1.0,0.0,0.0,3.801118135452272,3.8011434078216553,9.640865528126596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.337890625,0.0,1695.870361328125,1895.4371337890625,0.0,3125.9150390625,0.9395847916603088,1.0,0.0,3.0,1.0,0.0
17841480,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.918892502784729,0.4784834682941437,0.4320220649242401,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9511985778808594,0.5250679850578308,0.4978555142879486,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8728213906288147,0.4126687347888946,0.2901695072650909,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8532192707061768,0.3850129544734955,0.3668262362480163,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.7203354835510254,0.2262801080942154,1.0318437814712524,285.0181579589844,284.95001220703125,299.82867431640625,294.88623046875,298.064208984375,297.2087707519531,285.01708984375,1.0,0.5911545753479004,0.4344913959503174,0.4344913959503174,1.0,1.0,-3.1444578170776367,1.0237141847610474,2.1207435131073,0.3167114555835724,1.0,1.0,0.0,156.95216369628906,160.0,61534.66015625,0.0,2612.494873046875,1.0,279.4432373046875,283.2529602050781,297.865966796875,301.8011474609375,293.1499938964844,293.1499938964844,279.1499938964844,33642.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685508966445923,1.0,0.0,0.0,3.8616652488708496,3.8616909980773926,9.95044615592633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.677734375,0.0,1762.9876708984375,1895.4371337890625,0.0,3109.216552734375,0.9512312412261964,1.0,0.0,3.0,1.0,0.0
17841540,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9159305095672609,0.4776210188865661,0.4316447079181671,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.949377179145813,0.525977373123169,0.4990176558494568,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8707828521728516,0.4126025140285492,0.2903415858745575,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8514108061790466,0.3851357102394104,0.3671883344650268,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7187530398368835,0.2262356579303741,1.032450795173645,284.8777160644531,284.95001220703125,299.8393249511719,294.8856811523437,298.066162109375,297.20782470703125,284.87335205078125,1.0,0.5922719836235046,0.4340453147888183,0.4340453147888183,1.0,1.0,-3.146780014038086,1.0234663486480713,2.123313665390014,0.3160249888896942,0.9115197062492372,0.9115197062492372,0.0,158.45448303222656,160.0,62569.8671875,0.0,2625.1220703125,1.0,279.19384765625,283.0922546386719,297.9180908203125,302.0259094238281,293.1499938964844,293.1499938964844,279.1499938964844,36897.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746991753578186,1.0,0.0,0.0,3.8449137210845934,3.844939708709717,9.864304502116283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9589.2734375,0.0,1768.0997314453125,1895.4371337890625,0.0,3166.885498046875,0.947814404964447,1.0,0.0,3.0,1.0,0.0
17841600,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9123725295066832,0.4764986932277679,0.4307260513305664,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.947029709815979,0.526666522026062,0.4997576773166656,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.868278980255127,0.4123112857341766,0.2902141809463501,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8492029309272766,0.3850646615028381,0.3672215044498443,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7167989611625671,0.2260475754737854,1.032071590423584,284.88946533203125,284.95001220703125,299.8500061035156,294.8848876953125,298.06658935546875,297.2046813964844,284.8914489746094,1.0,0.593018114566803,0.4335992634296417,0.4335992634296417,1.0,1.0,-3.1459991931915283,1.0220609903335571,2.1239383220672607,0.3148457407951355,0.8951445817947388,0.8951445817947388,0.0,159.9640655517578,163.0,62302.44140625,0.0,2631.694091796875,1.0,279.15655517578125,283.1077575683594,297.9059753417969,301.9617919921875,293.1499938964844,293.1499938964844,279.45001220703125,38659.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765348792076111,1.0,0.0,0.0,3.766251802444458,3.766277313232422,9.46481122809928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.6767578125,0.0,1686.9232177734375,1895.4371337890625,0.0,3184.09912109375,0.9331936836242676,1.0,0.0,3.0,1.0,0.0
17841660,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9083083271980286,0.4748739898204803,0.4294885694980621,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9439843893051147,0.5266273617744446,0.5000587105751038,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8651541471481323,0.411254346370697,0.2897434830665588,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.846355140209198,0.3841095566749573,0.3667425513267517,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.7139427661895752,0.224780723452568,1.0288907289505005,285.01470947265625,284.95001220703125,299.8610534667969,294.883544921875,298.0614318847656,297.1934509277344,285.0166931152344,1.0,0.5929855704307556,0.4331779778003692,0.4331779778003692,1.0,1.0,-3.139923572540283,1.0187281370162964,2.1211955547332764,0.3130817711353302,0.9798989295959472,0.9798989295959472,0.0,161.4891357421875,163.0,61302.19140625,0.0,2627.91552734375,1.0,279.4039001464844,283.24932861328125,297.8529357910156,301.7416687011719,293.1499938964844,293.1499938964844,279.45001220703125,34572.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706174492835999,1.0,0.0,0.0,3.803313970565796,3.8033392429351807,9.652006838223317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.3740234375,0.0,1699.3912353515625,1895.4371337890625,0.0,3128.602783203125,0.9400871992111206,1.0,0.0,3.0,1.0,0.0
17841720,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.904568374156952,0.4738324284553528,0.4284858703613281,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9409668445587158,0.527092456817627,0.5004293322563171,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8620998859405518,0.4107205867767334,0.2893144190311432,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8435001969337463,0.3836143314838409,0.3662151098251343,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7107768654823303,0.2238809317350387,1.02467679977417,285.00347900390625,284.95001220703125,299.8727722167969,294.88140869140625,298.0599365234375,297.1873779296875,285.00164794921875,1.0,0.5929881930351257,0.4327567219734192,0.4327567219734192,1.0,1.0,-3.132941722869873,1.0150821208953855,2.117859601974488,0.3109418749809265,0.9932168126106262,0.9932168126106262,0.0,162.99530029296875,166.0,61248.68359375,0.0,2622.28466796875,1.0,279.4432373046875,283.2405090332031,297.8597106933594,301.7851257324219,293.1499938964844,293.1499938964844,279.1499938964844,33904.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686357140541077,1.0,0.0,0.0,3.857119083404541,3.857144832611084,9.927031214829185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.064453125,0.0,1759.4664306640625,1895.4371337890625,0.0,3110.012451171875,0.9503944516181946,1.0,0.0,3.0,1.0,0.0
17841780,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.9011301398277284,0.4723968803882599,0.4275009334087372,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.938148319721222,0.5273289680480957,0.5008717179298401,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.8592822551727295,0.4100101292133331,0.2889655530452728,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.840878963470459,0.3830151259899139,0.3658054769039154,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.7077892422676086,0.2230069935321808,1.0211490392684937,284.859619140625,284.95001220703125,299.8851318359375,294.8784484863281,298.05810546875,297.1804504394531,284.8558349609375,1.0,0.5930866599082947,0.4323354363441467,0.4323354363441467,1.0,1.0,-3.127138137817383,1.0118701457977295,2.1152679920196533,0.3090604245662689,0.8917052745819092,0.8917052745819092,0.0,164.49618530273438,166.0,62038.578125,0.0,2618.9404296875,1.0,279.1940612792969,283.0813903808594,297.90728759765625,301.9917297363281,293.1499938964844,293.1499938964844,279.1499938964844,37868.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874321699142456,1.0,0.0,0.0,3.821415424346924,3.821441411972046,9.744101134856464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.26953125,0.0,1747.0035400390625,1895.4371337890625,0.0,3163.345947265625,0.9428644180297852,1.0,0.0,3.0,1.0,0.0
17841840,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8974496126174927,0.4709128439426422,0.4261765480041504,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9351199865341188,0.527543842792511,0.5010842084884644,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8563230633735657,0.4092806875705719,0.2884704768657684,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8381596207618713,0.3824180662631988,0.3652624785900116,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7047204971313477,0.2221790254116058,1.0175302028656006,284.8799743652344,284.95001220703125,299.89813232421875,294.8747253417969,298.0565795898437,297.1737060546875,284.88214111328125,1.0,0.5930678844451904,0.4319141805171966,0.4319141805171966,1.0,1.0,-3.120201349258423,1.008239507675171,2.111961841583252,0.3069875538349151,0.8766675591468811,0.8766675591468811,0.0,165.9987335205078,169.0,61569.8203125,0.0,2613.401611328125,1.0,279.1567077636719,283.1074523925781,297.8897399902344,301.9071350097656,293.1499938964844,293.1499938964844,279.45001220703125,39582.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754141330718994,1.0,0.0,0.0,3.721822023391724,3.721847295761109,9.242819487553788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.033203125,0.0,1641.8863525390625,1895.4371337890625,0.0,3173.590087890625,0.9240005016326904,1.0,0.0,3.0,1.0,0.0
17841900,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8942671418190002,0.4702056646347046,0.425236165523529,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9325565695762634,0.5283632278442383,0.5016109943389893,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.853788435459137,0.4091169536113739,0.2881920635700226,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.835817277431488,0.3822931349277496,0.3649694621562958,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.702039361000061,0.2216854393482208,1.0148199796676636,285.0086364746094,284.95001220703125,299.9117736816406,294.8702392578125,298.0591125488281,297.1725158691406,285.01104736328125,1.0,0.5934242606163025,0.4314928948879242,0.4314928948879242,1.0,1.0,-3.11574935913086,1.0055426359176636,2.1102068424224854,0.3051891624927521,0.960959792137146,0.960959792137146,0.0,167.48899841308594,169.0,60594.7578125,0.0,2612.66064453125,1.0,279.40283203125,283.251708984375,297.8330383300781,301.6778564453125,293.1499938964844,293.1499938964844,279.45001220703125,34881.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687947988510132,1.0,0.0,0.0,3.755718946456909,3.755743741989136,9.41194628012454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.4609375,0.0,1645.385986328125,1895.4371337890625,0.0,3111.5048828125,0.9297887682914734,1.0,0.0,3.0,1.0,0.0
17841960,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8917683959007263,0.4697500765323639,0.4248493909835815,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9306563138961792,0.5294292569160461,0.5026124119758606,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8518410325050354,0.4092020690441131,0.2882487773895263,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8339954614639282,0.3823946714401245,0.3650614619255066,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6999143958091736,0.2213973850011825,1.013477802276611,285.00360107421875,284.95001220703125,299.92596435546875,294.8650207519531,298.06414794921875,297.174072265625,285.0023803710937,1.0,0.5942193865776062,0.4312469959259033,0.4312469959259033,1.0,1.0,-3.115049362182617,1.0046459436416626,2.110403299331665,0.3044058680534363,0.9773127436637878,0.9773127436637878,0.0,168.97503662109375,172.0,60640.2265625,0.0,2619.201171875,1.0,279.4429626464844,283.2466735839844,297.8390808105469,301.7227783203125,293.1499938964844,293.1499938964844,279.1499938964844,33940.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664847016334534,1.0,0.0,0.0,3.811750650405884,3.811775922775269,9.694875870991382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.2734375,0.0,1704.5863037109375,1895.4371337890625,0.0,3089.833984375,0.940237283706665,1.0,0.0,3.0,1.0,0.0
17842020,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.8891563415527344,0.4686959981918335,0.4242813885211944,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.9286958575248718,0.5300810933113098,0.5035181045532227,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.849861204624176,0.40891033411026,0.2882501780986786,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8321609497070312,0.3822100162506103,0.3651148080825805,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.6978351473808289,0.2209810763597488,1.0122900009155271,284.8675537109375,284.95001220703125,299.94073486328125,294.8591003417969,298.0671691894531,297.17242431640625,284.8644104003906,1.0,0.5949194431304932,0.4310010969638824,0.4310010969638824,1.0,1.0,-3.114098310470581,1.0036755800247192,2.110422849655152,0.303718090057373,0.8823680877685547,0.8823680877685547,0.0,170.47352600097656,172.0,61486.72265625,0.0,2625.3076171875,1.0,279.1950378417969,283.093505859375,297.8871154785156,301.9335021972656,293.1499938964844,293.1499938964844,279.1499938964844,37903.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722596764564514,1.0,0.0,0.0,3.775911808013916,3.77593731880188,9.513425993645795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.0625,0.0,1692.5452880859375,1895.4371337890625,0.0,3144.00634765625,0.9326817989349364,1.0,0.0,3.0,1.0,0.0
17842080,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8860928416252136,0.4674724638462066,0.4232380092144012,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9263303875923156,0.5305930376052856,0.5040581226348877,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8475455641746521,0.4084706902503967,0.2879965007305145,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8300390243530273,0.3819045424461365,0.364897757768631,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6954953670501709,0.2204950153827667,1.010433554649353,284.8909606933594,284.95001220703125,299.9560546875,294.8525085449219,298.0693359375,297.1693115234375,284.8930053710937,1.0,0.5953418612480164,0.4307551681995392,0.4307551681995392,1.0,1.0,-3.110697031021118,1.001797437667847,2.1088995933532715,0.3026282489299774,0.872882604598999,0.872882604598999,0.0,171.97926330566406,175.0,61116.375,0.0,2626.666015625,1.0,279.1570129394531,283.1197814941406,297.86920166015625,301.8551940917969,293.1499938964844,293.1499938964844,279.45001220703125,39264.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736522197723389,1.0,0.0,0.0,3.683741807937622,3.683766841888428,9.054649581230478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.765625,0.0,1595.6866455078125,1895.4371337890625,0.0,3157.0673828125,0.9153757691383362,1.0,0.0,3.0,1.0,0.0
17842140,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8833670616149902,0.4669137001037597,0.4224756360054016,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9242689609527588,0.5316069722175598,0.5048109292984009,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8454838991165161,0.4084883034229278,0.2878783345222473,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8281307816505432,0.3819669187068939,0.3648256361484527,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.6933649778366089,0.2202431112527847,1.009010672569275,285.01629638671875,284.95001220703125,299.9718933105469,294.8452453613281,298.0746765136719,297.1705627441406,285.0185546875,1.0,0.5960049629211426,0.4305092692375183,0.4305092692375183,1.0,1.0,-3.108738899230957,1.0004642009735107,2.1082746982574463,0.3016479313373565,0.957992434501648,0.957992434501648,0.0,173.47415161132812,175.0,60228.6953125,0.0,2630.784912109375,1.0,279.4020690917969,283.25933837890625,297.8112487792969,301.6316223144531,293.1499938964844,293.1499938964844,279.45001220703125,34529.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674437403678894,1.0,0.0,0.0,3.7252349853515625,3.72525954246521,9.2597792900051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.10546875,0.0,1607.2652587890625,1895.4371337890625,0.0,3098.830810546875,0.9227033853530884,1.0,0.0,3.0,1.0,0.0
17842200,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8811928629875183,0.466542899608612,0.4221882224082947,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9227339625358582,0.5327991247177124,0.5059589743614197,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8438701629638672,0.4086862206459045,0.2880341112613678,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8266118168830872,0.3821857869625091,0.365057110786438,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.6916430592536926,0.22012360394001,1.0085703134536743,285.00927734375,284.95001220703125,299.9882507324219,294.8373413085937,298.0815124511719,297.1736755371094,285.0079040527344,1.0,0.5970023274421692,0.4302633702754974,0.4302633702754974,1.0,1.0,-3.1097071170806885,1.00021493434906,2.109492063522339,0.3011384010314941,0.9752448797225952,0.9752448797225952,0.0,174.96450805664062,178.0,60324.984375,0.0,2640.58837890625,1.0,279.4427185058594,283.2515563964844,297.8151550292969,301.6784362792969,293.1499938964844,293.1499938964844,279.1499938964844,33621.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655409216880798,1.0,0.0,0.0,3.787167072296143,3.787192106246948,9.570227348376648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.873046875,0.0,1672.7266845703125,1895.4371337890625,0.0,3080.980224609375,0.9344764351844788,1.0,0.0,3.0,1.0,0.0
17842260,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8788479566574097,0.4655466973781585,0.4216809868812561,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9210699796676636,0.5335346460342407,0.5069604516029358,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8421587347984314,0.4084698259830475,0.2880988717079162,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8250101208686829,0.382076233625412,0.3651984333992004,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.6898766160011292,0.2198273986577987,1.0080175399780271,284.8719482421875,284.95001220703125,300.00506591796875,294.8288269042969,298.0856628417969,297.1729736328125,284.8686218261719,1.0,0.5978404879570007,0.4299204051494598,0.4299204051494598,1.0,1.0,-3.1098906993865967,0.9994401931762696,2.110450506210327,0.3003800213336944,0.8811447024345398,0.8811447024345398,0.0,176.4661865234375,178.0,61199.9453125,0.0,2648.915283203125,1.0,279.19549560546875,283.0965881347656,297.8606872558594,301.8890991210937,293.1499938964844,293.1499938964844,279.1499938964844,37621.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717068433761597,1.0,0.0,0.0,3.756170749664306,3.7561960220336914,9.414210921931954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.27734375,0.0,1667.0120849609375,1895.4371337890625,0.0,3138.8212890625,0.9280637502670288,1.0,0.0,3.0,1.0,0.0
17842320,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.87603360414505,0.4643617272377014,0.4206797778606415,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9189761877059937,0.5341030955314636,0.5075644254684448,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8400851488113403,0.4080820679664612,0.2878883481025696,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8230820894241333,0.3818176686763763,0.3650373518466949,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.687797486782074,0.2194266617298126,1.006615161895752,284.8934936523437,284.95001220703125,300.0223388671875,294.8197326660156,298.0886535644531,297.17047119140625,284.8953857421875,1.0,0.5983604788780212,0.4295774400234222,0.4295774400234222,1.0,1.0,-3.1072824001312256,0.9976168870925904,2.1096653938293457,0.2991474568843841,0.871551513671875,0.871551513671875,0.0,177.97410583496094,181.0,60852.375,0.0,2651.808349609375,1.0,279.1571350097656,283.1205749511719,297.8399353027344,301.8101806640625,293.1499938964844,293.1499938964844,279.45001220703125,39056.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734387755393982,1.0,0.0,0.0,3.667445182800293,3.667469739913941,8.97471238658909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.783203125,0.0,1575.643798828125,1895.4371337890625,0.0,3155.065673828125,0.9115795493125916,1.0,0.0,3.0,1.0,0.0
