time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842380,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8735202550888062,0.463824987411499,0.4199435710906982,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9171484112739564,0.5351584553718567,0.5083619356155396,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8382240533828735,0.4081370234489441,0.2878003716468811,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8213246464729309,0.3819081485271454,0.3649995028972626,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.6858778595924377,0.2192340642213821,1.00551176071167,285.0169982910156,284.95001220703125,300.0400390625,294.81005859375,298.0946350097656,297.172119140625,285.0191955566406,1.0,0.5990889072418213,0.4292344748973846,0.4292344748973846,1.0,1.0,-3.1058714389801025,0.996246337890625,2.109625101089477,0.2979812324047088,0.955962598323822,0.955962598323822,0.0,179.4706268310547,181.0,59981.96875,0.0,2656.9873046875,1.0,279.4017333984375,283.25799560546875,297.7788391113281,301.5849304199219,293.1499938964844,293.1499938964844,279.45001220703125,34391.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674741387367249,1.0,0.0,0.0,3.711073637008667,3.711097955703736,9.189512297780312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.599609375,0.0,1589.9498291015625,1895.4371337890625,0.0,3099.11572265625,0.9194155335426332,1.0,0.0,3.0,1.0,0.0
17842440,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8715215921401978,0.4634705483913421,0.4196719825267792,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9158060550689696,0.5363820195198059,0.5095435380935669,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8367722034454346,0.4083661139011383,0.2879792749881744,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8199220895767212,0.3821443915367126,0.3652515709400177,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6843242645263672,0.2191566675901413,1.0052944421768188,285.00897216796875,284.95001220703125,300.05816650390625,294.7998352050781,298.1019592285156,297.17547607421875,285.0075378417969,1.0,0.6001291275024414,0.4288915395736694,0.4288915395736694,1.0,1.0,-3.107219934463501,0.9958956837654114,2.111324071884156,0.2972535490989685,0.9725919365882874,0.9725919365882874,0.0,180.962142944336,184.0,60083.90625,0.0,2667.544189453125,1.0,279.4425964355469,283.2490539550781,297.7796936035156,301.6289367675781,293.1499938964844,293.1499938964844,279.1499938964844,33527.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657415509223938,1.0,0.0,0.0,3.7745165824890137,3.77454137802124,9.506397873337846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.78125,0.0,1657.03271484375,1895.4371337890625,0.0,3082.8623046875,0.9315494894981384,1.0,0.0,3.0,1.0,0.0
17842500,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8693516850471497,0.4624956548213959,0.4191804826259613,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.9143316745758056,0.5371418595314026,0.5105705857276917,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8352163434028625,0.4081813991069793,0.2880652546882629,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8184225559234619,0.3820477724075317,0.3654064834117889,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.6827096939086914,0.2188931554555893,1.0049058198928833,284.87176513671875,284.95001220703125,300.07666015625,294.7890930175781,298.1067199707031,297.1748962402344,284.8684997558594,1.0,0.6010000705718994,0.4285485744476318,0.4285485744476318,1.0,1.0,-3.1076924800872803,0.9952122569084167,2.1124801635742188,0.2964858412742615,0.8784782290458679,0.8784782290458679,0.0,182.46446228027344,184.0,60953.46875,0.0,2676.4375,1.0,279.1957702636719,283.0942687988281,297.8226013183594,301.83648681640625,293.1499938964844,293.1499938964844,279.1499938964844,37604.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720493316650391,1.0,0.0,0.0,3.743479490280152,3.743504762649536,9.35070147534134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.8701171875,0.0,1651.990478515625,1895.4371337890625,0.0,3142.033447265625,0.9251818656921388,1.0,0.0,3.0,1.0,0.0
17842560,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8667310476303101,0.4613375961780548,0.4182010293006897,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9124501347541808,0.5377347469329834,0.5111965537071228,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8333074450492859,0.4078300297260284,0.2878780961036682,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8165903091430664,0.3818021714687347,0.365257203578949,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6807830333709717,0.218520388007164,1.0036377906799316,284.89385986328125,284.95001220703125,300.09552001953125,294.77783203125,298.1102600097656,297.17254638671875,284.895751953125,1.0,0.6015511751174927,0.4282156527042389,0.4282156527042389,1.0,1.0,-3.1053407192230225,0.9935097098350524,2.111830949783325,0.2952780723571777,0.8693097829818726,0.8693097829818726,0.0,183.97267150878903,187.0,60607.09765625,0.0,2679.81005859375,1.0,279.1572265625,283.11846923828125,297.79931640625,301.7549743652344,293.1499938964844,293.1499938964844,279.45001220703125,39035.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738876581192017,1.0,0.0,0.0,3.6547698974609375,3.654794454574585,8.912783187042805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.9462890625,0.0,1561.220947265625,1895.4371337890625,0.0,3159.275390625,0.9087525010108948,1.0,0.0,3.0,1.0,0.0
17842620,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8643985986709595,0.4608217775821686,0.4174863696098327,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9108230471611024,0.5388138294219971,0.5120165944099426,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8315978050231934,0.4079218208789825,0.2878155410289764,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8149150609970093,0.3819032311439514,0.3652303516864776,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.679003894329071,0.2183500975370407,1.0026463270187378,285.0165100097656,284.95001220703125,300.11474609375,294.76611328125,298.1167907714844,297.1742858886719,285.0186462402344,1.0,0.6023057699203491,0.4278827309608459,0.4278827309608459,1.0,1.0,-3.104161262512207,0.9922510981559752,2.111910104751587,0.2941339910030365,0.9531315565109252,0.9531315565109252,0.0,185.4694366455078,187.0,59744.66796875,0.0,2685.428955078125,1.0,279.40142822265625,283.2547607421875,297.7358093261719,301.5278015136719,293.1499938964844,293.1499938964844,279.45001220703125,34352.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679960370063782,1.0,0.0,0.0,3.6992928981781006,3.69931697845459,9.131260299000132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.0322265625,0.0,1576.2110595703125,1895.4371337890625,0.0,3104.01171875,0.9167497754096984,1.0,0.0,3.0,1.0,0.0
17842680,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8625543713569641,0.4604841470718384,0.4172306358814239,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9096500277519226,0.5400565266609192,0.5132181644439697,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8302760124206543,0.4081872701644897,0.2880194783210754,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8135805726051331,0.3821471333503723,0.3654906153678894,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6775714159011841,0.2182901799678802,1.0025161504745483,285.0080261230469,284.95001220703125,300.13427734375,294.7539367675781,298.1246337890625,297.1777038574219,285.006591796875,1.0,0.6033644080162048,0.427549809217453,0.427549809217453,1.0,1.0,-3.1056973934173584,0.9919937252998352,2.113703489303589,0.2934209108352661,0.9691872596740724,0.9691872596740724,0.0,186.9612274169922,190.0,59846.890625,0.0,2696.364501953125,1.0,279.4425048828125,283.2453308105469,297.7344970703125,301.5694580078125,293.1499938964844,293.1499938964844,279.1499938964844,33503.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663188815116882,1.0,0.0,0.0,3.763242959976196,3.763267755508423,9.449695426155812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9644.119140625,0.0,1643.5828857421875,1895.4371337890625,0.0,3088.2783203125,0.928985595703125,1.0,0.0,3.0,1.0,0.0
17842740,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8605437874794006,0.4595350623130798,0.4167568683624267,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.9083499312400818,0.5408258438110352,0.5142590999603271,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8288494944572449,0.4080435335636139,0.2881318032741546,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8121415972709656,0.3820611834526062,0.3656533062458038,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.6760759949684143,0.2180430442094802,1.0022013187408447,284.8715209960937,284.95001220703125,300.15411376953125,294.7413330078125,298.1297912597656,297.1771545410156,284.8683776855469,1.0,0.6042529344558716,0.4272168576717376,0.4272168576717376,1.0,1.0,-3.106337547302246,0.9913968443870544,2.114940643310547,0.292666882276535,0.8753004670143127,0.8753004670143127,0.0,188.4636688232422,190.0,60705.1328125,0.0,2705.589599609375,1.0,279.1960144042969,283.09130859375,297.7755126953125,301.7744140625,293.1499938964844,293.1499938964844,279.1499938964844,37651.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726906180381775,1.0,0.0,0.0,3.731109142303467,3.731134176254273,9.289004765378196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9325.17578125,0.0,1637.92138671875,1895.4371337890625,0.0,3148.048583984375,0.922415554523468,1.0,0.0,3.0,1.0,0.0
17842800,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8581061959266663,0.458414614200592,0.4158062636852264,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9066686630249025,0.5414206385612488,0.5148894190788269,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8270803093910217,0.4077416658401489,0.287975937128067,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8103653788566589,0.3818343877792358,0.365517795085907,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.6742790937423706,0.2176877558231353,1.0010082721710205,284.8944396972656,284.95001220703125,300.1742248535156,294.72833251953125,298.1337280273437,297.1747741699219,284.89630126953125,1.0,0.6048259139060974,0.4268839359283447,0.4268839359283447,1.0,1.0,-3.1041698455810547,0.9897655844688416,2.1144042015075684,0.2914564609527588,0.866818904876709,0.866818904876709,0.0,189.9718017578125,193.0,60357.73828125,0.0,2709.301025390625,1.0,279.1573181152344,283.1160583496094,297.7503356933594,301.6907958984375,293.1499938964844,293.1499938964844,279.45001220703125,39042.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745778203010559,1.0,0.0,0.0,3.642092943191528,3.642117500305176,8.851061465975363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.0859375,0.0,1547.104736328125,1895.4371337890625,0.0,3165.747802734375,0.9059488773345948,1.0,0.0,3.0,1.0,0.0
17842860,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8559471368789673,0.4579312801361084,0.4151231944561004,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.905225932598114,0.5424954891204834,0.5157082676887512,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8255019187927246,0.407883882522583,0.2879481315612793,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8087409734725952,0.3819555640220642,0.3655093312263489,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.672623872756958,0.2175325155258178,1.0000896453857422,285.01629638671875,284.95001220703125,300.194580078125,294.7149353027344,298.1405944824219,297.1764831542969,285.01837158203125,1.0,0.6056005954742432,0.426571249961853,0.426571249961853,1.0,1.0,-3.103178262710572,0.9886240363121032,2.1145541667938232,0.2903607189655304,0.9501816630363464,0.9501816630363464,0.0,191.46861267089844,193.0,59502.8359375,0.0,2715.277587890625,1.0,279.4011535644531,283.2513122558594,297.6850280761719,301.4622802734375,293.1499938964844,293.1499938964844,279.45001220703125,34323.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868718147277832,1.0,0.0,0.0,3.6874382495880127,3.687462329864502,9.072830948753108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.4755859375,0.0,1562.54541015625,1895.4371337890625,0.0,3110.785888671875,0.9140787720680236,1.0,0.0,3.0,1.0,0.0
17842920,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8542512655258179,0.4576219618320465,0.4148936569690704,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.904200553894043,0.5437266826629639,0.5169022083282471,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8242952227592468,0.4081989228725433,0.2881864905357361,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8074529767036438,0.3822185397148132,0.3657876849174499,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.671299397945404,0.2174847722053527,1.00001859664917,285.00732421875,284.95001220703125,300.2151794433594,294.7012023925781,298.14874267578125,297.1798095703125,285.0058898925781,1.0,0.606673538684845,0.4262585639953613,0.4262585639953613,1.0,1.0,-3.1048710346221924,0.9884727597236632,2.116398334503174,0.2896980941295624,0.9657313227653505,0.9657313227653505,0.0,192.9605712890625,196.0,59605.21484375,0.0,2726.535888671875,1.0,279.44244384765625,283.24139404296875,297.6820983886719,301.50213623046875,293.1499938964844,293.1499938964844,279.1499938964844,33483.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867067277431488,1.0,0.0,0.0,3.7518489360809326,3.75187349319458,9.39255983212206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.345703125,0.0,1630.106689453125,1895.4371337890625,0.0,3095.299072265625,0.9263998866081238,1.0,0.0,3.0,1.0,0.0
17842980,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8523923754692078,0.4567039310932159,0.4144459664821625,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.9030572772026062,0.5444858074188232,0.5179316997528076,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8229820132255554,0.4081068933010101,0.2883336842060089,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8060515522956848,0.3821504712104797,0.365967720746994,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.6699120998382568,0.2172499746084213,0.9997565150260924,284.8715209960937,284.95001220703125,300.2359924316406,294.6871643066406,298.1541748046875,297.1791687011719,284.8684997558594,1.0,0.6075761914253235,0.4259458780288696,0.4259458780288696,1.0,1.0,-3.1056551933288574,0.9879778027534484,2.1176774501800537,0.2889982163906097,0.8721693754196167,0.8721693754196167,0.0,194.46304321289065,196.0,60452.7421875,0.0,2736.05029296875,1.0,279.1962585449219,283.0882263183594,297.72174072265625,301.7049865722656,293.1499938964844,293.1499938964844,279.1499938964844,37698.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734833598136902,1.0,0.0,0.0,3.718621015548706,3.718646049499512,9.226927772942872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.703125,0.0,1623.8070068359375,1895.4371337890625,0.0,3155.48388671875,0.9196271896362304,1.0,0.0,3.0,1.0,0.0
17843040,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8501228094100952,0.4556158483028412,0.4135238528251648,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9015634655952454,0.5450827479362488,0.5185579657554626,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8213305473327637,0.4078611135482788,0.2882150709629059,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.804304301738739,0.3819405436515808,0.3658482134342193,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.6682353019714355,0.2169090807437896,0.9986226558685304,284.895263671875,284.95001220703125,300.2569885253906,294.6727905273437,298.1583557128906,297.1767883300781,284.8970947265625,1.0,0.6081680059432983,0.4256331920623779,0.4256331920623779,1.0,1.0,-3.103652000427246,0.986457884311676,2.117194175720215,0.2878522872924804,0.8644410967826843,0.8644410967826843,0.0,195.97108459472656,199.0,60106.28515625,0.0,2740.06494140625,1.0,279.15740966796875,283.1134338378906,297.6951599121094,301.6199035644531,293.1499938964844,293.1499938964844,279.45001220703125,39043.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754059076309204,1.0,0.0,0.0,3.62946367263794,3.629488229751587,8.789784260443412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.9677734375,0.0,1533.084716796875,1895.4371337890625,0.0,3173.512939453125,0.9031561017036438,1.0,0.0,3.0,1.0,0.0
17843100,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8481172919273376,0.4551547467708587,0.4128653407096863,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.900272786617279,0.5461632013320923,0.519380509853363,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8198618292808533,0.4080580472946167,0.2882257103919983,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8027259707450867,0.3820739984512329,0.3658534586429596,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.6666949987411499,0.2167663276195526,0.9977639317512512,285.0162353515625,284.95001220703125,300.2781677246094,294.6581420898437,298.1654663085937,297.1784973144531,285.0182189941406,1.0,0.6089600920677185,0.4253205060958862,0.4253205060958862,1.0,1.0,-3.1028292179107666,0.9853801727294922,2.1174490451812744,0.286780297756195,0.9473347067832948,0.9473347067832948,0.0,197.4679107666016,199.0,59259.3046875,0.0,2746.365966796875,1.0,279.4008483886719,283.24761962890625,297.62847900390625,301.3905944824219,293.1499938964844,293.1499938964844,279.45001220703125,34291.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695663809776306,1.0,0.0,0.0,3.675690650939941,3.675714492797852,9.015112709676032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.669921875,0.0,1549.063720703125,1895.4371337890625,0.0,3118.7431640625,0.9114294648170472,1.0,0.0,3.0,1.0,0.0
17843160,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8465489149093628,0.4548613727092743,0.4126517176628113,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8993570804595947,0.5473971366882324,0.520578145980835,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8187525272369385,0.4084257483482361,0.2885009348392486,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8014951944351196,0.3823446631431579,0.3661406934261322,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.665469765663147,0.2167284786701202,0.997740924358368,285.0067443847656,284.95001220703125,300.2994689941406,294.64324951171875,298.1737976074219,297.1817932128906,285.0053100585937,1.0,0.6100444197654724,0.4250096082687378,0.4250096082687378,1.0,1.0,-3.104658365249634,0.985279142856598,2.1193792819976807,0.2861413359642029,0.9624095559120178,0.9624095559120178,0.0,198.96002197265625,187.0,59362.0859375,0.0,2757.91259765625,1.0,279.4423522949219,283.2372741699219,297.6242980957031,301.4290771484375,293.1499938964844,293.1499938964844,279.1499938964844,33462.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679279088973999,1.0,0.0,0.0,3.740576982498169,3.740601301193237,9.33620697196602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.3876953125,0.0,1616.8358154296875,1895.4371337890625,0.0,3103.37255859375,0.9238409399986268,1.0,0.0,3.0,1.0,0.0
17843220,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8520434498786926,0.4539747238159179,0.4119499921798706,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.906661331653595,0.5481606125831604,0.5213225483894348,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8243319988250732,0.4083958864212036,0.2884744107723236,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.8074089884757996,0.3822891116142273,0.3660413324832916,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.6701890826225281,0.2165107429027557,0.9961664080619812,284.86962890625,284.95001220703125,300.3208923339844,294.6281433105469,298.17926025390625,297.18121337890625,284.8665466308594,1.0,0.606195330619812,0.4246986806392669,0.4246986806392669,1.0,1.0,-3.102677583694458,0.9837622046470642,2.118915557861328,0.2851248383522033,0.8675974011421204,0.8675974011421204,0.0,193.074447631836,187.0,60158.6640625,0.0,2722.8095703125,1.0,279.196533203125,283.0835266113281,297.66290283203125,301.629150390625,293.1499938964844,293.1499938964844,279.1499938964844,37812.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743628263473511,1.0,0.0,0.0,3.705132961273194,3.70515775680542,9.16011401841388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.4033203125,0.0,1609.145751953125,1895.4371337890625,0.0,3163.731689453125,0.9166111350059508,1.0,0.0,3.0,1.0,0.0
17843280,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8575740456581116,0.4529561698436737,0.4107977151870727,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9145362377166748,0.5487878322601318,0.5216742753982544,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8299084901809692,0.4082454442977905,0.2881959676742553,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.813165545463562,0.382119357585907,0.3656562268733978,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6749938726425171,0.2162174433469772,0.9938000440597534,284.89373779296875,284.95001220703125,300.3424072265625,294.61285400390625,298.18365478515625,297.1791381835937,284.8954772949219,1.0,0.602423369884491,0.4243877828121185,0.4243877828121185,1.0,1.0,-3.098074197769165,0.981289565563202,2.1167845726013184,0.2836132943630218,0.8595560193061829,0.8595560193061829,0.0,187.11294555664065,175.0,59758.65234375,0.0,2682.203125,1.0,279.1575012207031,283.1098937988281,297.6346740722656,301.5393371582031,293.1499938964844,293.1499938964844,279.45001220703125,39199.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762001991271973,1.0,0.0,0.0,3.611824989318848,3.611849069595337,8.704557217242836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.8115234375,0.0,1514.7999267578125,1895.4371337890625,0.0,3180.961181640625,0.8993589282035828,1.0,0.0,3.0,1.0,0.0
17843340,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8637857437133789,0.4525823295116424,0.4099346101284027,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9234107732772828,0.5499178767204285,0.5222447514533997,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8360158801078796,0.4085600674152374,0.2880666553974151,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8192182779312134,0.3823122978210449,0.3654185533523559,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.6802760362625122,0.216144859790802,0.9918286204338074,285.012939453125,284.95001220703125,300.364013671875,294.5973815917969,298.19110107421875,297.1813659667969,285.01470947265625,1.0,0.5980724096298218,0.4240768849849701,0.4240768849849701,1.0,1.0,-3.094903945922852,0.9793523550033568,2.115551471710205,0.2822078764438629,0.9404911398887634,0.9404911398887634,0.0,181.1476593017578,175.0,58882.41015625,0.0,2644.4951171875,1.0,279.4004211425781,283.2428283691406,297.5663757324219,301.3063659667969,293.1499938964844,293.1499938964844,279.45001220703125,34379.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701905608177185,1.0,0.0,0.0,3.656667470932007,3.656691312789917,8.922041274672665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.8447265625,0.0,1528.4537353515625,1895.4371337890625,0.0,3124.59814453125,0.9072509407997132,1.0,0.0,3.0,1.0,0.0
17843400,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8709953427314758,0.4523836374282837,0.4095241129398346,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9334228038787842,0.551207423210144,0.5231998562812805,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8429860472679138,0.4090566039085388,0.2882116436958313,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8258988261222839,0.3826525807380676,0.3654743134975433,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.6863078474998474,0.2161921858787536,0.9907664060592652,285.0018920898437,284.95001220703125,300.3856811523437,294.5817565917969,298.1997985839844,297.185302734375,285.0003967285156,1.0,0.5946070551872253,0.4237659573554992,0.4237659573554992,1.0,1.0,-3.094520330429077,0.978435516357422,2.116084814071656,0.2812605202198028,0.953100860118866,0.953100860118866,0.0,175.14427185058594,163.0,58944.453125,0.0,2612.059326171875,1.0,279.44219970703125,283.2318420410156,297.5610656738281,301.34088134765625,293.1499938964844,293.1499938964844,279.1499938964844,33589.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683543801307678,1.0,0.0,0.0,3.719371795654297,3.719396114349365,9.230654427483388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9486.4736328125,0.0,1593.3443603515625,1895.4371337890625,0.0,3107.37353515625,0.9191352725028992,1.0,0.0,3.0,1.0,0.0
17843460,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8785711526870728,0.4516030550003052,0.4089071452617645,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.943736970424652,0.5520331859588623,0.5239944458007812,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8503860831260681,0.4091652631759643,0.2882744967937469,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8328667879104614,0.382676362991333,0.3654402494430542,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.6926771402359009,0.2160705029964447,0.9895777106285096,284.8685607910156,284.95001220703125,300.4073791503906,294.5660400390625,298.2058410644531,297.1852722167969,284.86602783203125,1.0,0.5909496545791626,0.4234994947910309,0.4234994947910309,1.0,1.0,-3.093345165252685,0.977325201034546,2.11601996421814,0.2803995311260223,0.8596368432044983,0.8596368432044983,0.0,169.14881896972656,163.0,59708.16796875,0.0,2578.1396484375,1.0,279.1970520019531,283.0826721191406,297.5990600585937,301.53692626953125,293.1499938964844,293.1499938964844,279.1499938964844,38099.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746086955070496,1.0,0.0,0.0,3.67783784866333,3.6778624057769775,9.025648637361884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.29296875,0.0,1580.18603515625,1895.4371337890625,0.0,3166.03759765625,0.910668969154358,1.0,0.0,3.0,1.0,0.0
17843520,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8862543702125549,0.450689285993576,0.4078474342823028,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9538913369178772,0.552723228931427,0.5244022607803345,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8580220937728882,0.4091515839099884,0.2880898416042328,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8400068283081055,0.3825834393501282,0.3651261925697326,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.6991435289382935,0.2158658802509308,0.9876128435134888,284.896240234375,284.95001220703125,300.4290466308594,294.5502319335937,298.21075439453125,297.1837463378906,284.89794921875,1.0,0.5869824290275574,0.4232330322265625,0.4232330322265625,1.0,1.0,-3.0896012783050537,0.9752835035324096,2.1143176555633545,0.2791126072406769,0.8544894456863403,0.8544894456863403,0.0,163.15756225585938,151.0,59327.421875,0.0,2539.350830078125,1.0,279.1576843261719,283.1114196777344,297.5706481933594,301.4469299316406,293.1499938964844,293.1499938964844,279.45001220703125,39230.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763146996498108,1.0,0.0,0.0,3.584683656692505,3.584707498550415,8.574226626478776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.591796875,0.0,1485.44970703125,1895.4371337890625,0.0,3182.0341796875,0.8934158086776733,1.0,0.0,3.0,1.0,0.0
17843580,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8948670625686646,0.4503874778747558,0.4070613086223602,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9644198417663574,0.5538954138755798,0.5250197052955627,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8665774464607239,0.4095818102359772,0.2880465090274811,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8479559421539307,0.3828343749046325,0.3649496734142303,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7062139511108398,0.2158644050359726,0.9859881401062012,285.01397705078125,284.95001220703125,300.45074462890625,294.5343933105469,298.2185363769531,297.1863098144531,285.015625,1.0,0.583216667175293,0.4229665696620941,0.4229665696620941,1.0,1.0,-3.0871741771698,0.9737303256988524,2.113443851470948,0.2779561579227447,0.9350292086601256,0.9350292086601256,0.0,157.15464782714844,151.0,58483.78125,0.0,2503.101806640625,1.0,279.3997802734375,283.24237060546875,297.5025634765625,301.2162780761719,293.1499938964844,293.1499938964844,279.45001220703125,34305.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870255708694458,1.0,0.0,0.0,3.631917715072632,3.631941080093384,8.801674198366527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.3251953125,0.0,1500.525390625,1895.4371337890625,0.0,3125.20947265625,0.9016765356063844,1.0,0.0,3.0,1.0,0.0
17843640,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9047333002090454,0.4502385854721069,0.4067025482654571,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9753271341323853,0.5552077889442444,0.5260034799575806,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.876389741897583,0.4101765155792236,0.2882642447948456,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8570674061775208,0.3832165896892547,0.3650505840778351,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7139731645584106,0.2159673124551773,0.9852015376091005,285.00213623046875,284.95001220703125,300.4723815917969,294.5185241699219,298.2274169921875,297.1903381347656,285.0006408691406,1.0,0.5797355771064758,0.4227001070976257,0.4227001070976257,1.0,1.0,-3.0873608589172363,0.9731290340423584,2.114231824874878,0.2772743701934814,0.9472695589065552,0.9472695589065552,0.0,151.14706420898438,139.0,58560.40625,0.0,2471.819580078125,1.0,279.4420166015625,283.2305908203125,297.4975280761719,301.2519226074219,293.1499938964844,293.1499938964844,279.1499938964844,33521.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684156537055969,1.0,0.0,0.0,3.696195125579834,3.6962192058563232,9.115973966800084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.763671875,0.0,1566.3897705078125,1895.4371337890625,0.0,3107.947998046875,0.91386616230011,1.0,0.0,3.0,1.0,0.0
17843700,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9159418940544128,0.4495083391666412,0.4061280786991119,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.9858455657958984,0.5560483932495117,0.5268139243125916,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8869692087173462,0.4103787243366241,0.2883923053741455,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.866982102394104,0.3832773566246032,0.3650519549846649,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7217382788658142,0.2158943712711334,0.9842389822006226,284.8699951171875,284.95001220703125,300.4939880371094,294.5026550292969,298.2334289550781,297.1903686523437,284.8676452636719,1.0,0.5760670900344849,0.4224336147308349,0.4224336147308349,1.0,1.0,-3.086649179458618,0.9721869230270386,2.11446213722229,0.2766075134277344,0.8548582196235657,0.8548582196235657,0.0,145.15016174316406,139.0,59317.625,0.0,2438.89404296875,1.0,279.19757080078125,283.0827941894531,297.5359191894531,301.4481506347656,293.1499938964844,293.1499938964844,279.1499938964844,38118.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747212290763855,1.0,0.0,0.0,3.653913974761963,3.6539382934570312,8.908609743230045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.212890625,0.0,1553.3951416015625,1895.4371337890625,0.0,3167.092529296875,0.9053130745887756,1.0,0.0,3.0,1.0,0.0
17843760,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9281361699104308,0.448649138212204,0.4051151275634765,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9956302046775818,0.5567542314529419,0.5272349119186401,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8980650901794434,0.4104601144790649,0.2882725298404693,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8775201439857483,0.383220225572586,0.3647714257240295,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7295749187469482,0.2157360017299652,0.98248291015625,284.8985290527344,284.95001220703125,300.5155029296875,294.48681640625,298.23828125,297.1888122558594,284.9001159667969,1.0,0.572080671787262,0.4221805930137634,0.4221805930137634,1.0,1.0,-3.083346605300904,0.9703296422958374,2.1130170822143555,0.2755604386329651,0.8509971499443054,0.8509971499443054,0.0,139.15855407714844,127.0,58952.73828125,0.0,2401.177001953125,1.0,279.1578674316406,283.1118469238281,297.50762939453125,301.3592529296875,293.1499938964844,293.1499938964844,279.45001220703125,39163.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764757513999939,1.0,0.0,0.0,3.562040090560913,3.5620639324188232,8.466246299576596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.6552734375,0.0,1460.5960693359375,1895.4371337890625,0.0,3183.54443359375,0.8883678317070007,1.0,0.0,3.0,1.0,0.0
17843820,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9406565427780152,0.4483456313610077,0.4043817520141601,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9990000128746032,0.5582195520401001,0.5177167057991028,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9096763730049132,0.4109380841255188,0.2883005738258362,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.888386607170105,0.3834599256515503,0.3646353185176849,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7375115752220154,0.2157360166311264,0.9810969233512878,285.00830078125,284.95001220703125,300.5368957519531,294.4710693359375,298.2457580566406,297.19195556640625,285.008056640625,1.0,0.5666261911392212,0.4219275414943695,0.4219275414943695,1.0,1.0,-3.0692739486694336,0.9644891023635864,2.1047847270965576,0.2734652161598205,0.9263088703155518,0.9263088703155518,0.0,133.20240783691406,127.0,57997.45703125,0.0,2343.802490234375,1.0,279.3992614746094,283.2353820800781,297.4393920898437,301.12847900390625,293.1499938964844,293.1499938964844,279.45001220703125,34320.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870429277420044,1.0,0.0,0.0,3.609829902648926,3.6098532676696777,8.694943858245097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.02734375,0.0,1476.5089111328125,1895.4371337890625,0.0,3126.837646484375,0.896635890007019,1.0,0.0,3.0,1.0,0.0
17843880,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9531843066215516,0.4480883181095123,0.4040077328681946,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.9990000128746032,0.5613873600959778,0.4992173314094543,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.922672688961029,0.4114928245544433,0.2885476946830749,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.8996313214302063,0.3837540745735168,0.3647253811359405,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.7457877397537231,0.2157834023237228,0.9803467392921448,284.9791564941406,284.95001220703125,300.5581970214844,294.4554138183594,298.2583923339844,297.2035827636719,284.9765625,1.0,0.5598787665367126,0.421674519777298,0.421674519777298,1.0,1.0,-3.0460851192474365,0.955344557762146,2.090740442276001,0.2695227563381195,0.9218974709510804,0.9218974709510804,0.0,127.243408203125,130.0,57701.6484375,0.0,2270.438232421875,1.0,279.4418029785156,283.2147521972656,297.431396484375,301.14556884765625,293.1499938964844,293.1499938964844,279.1499938964844,34222.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681595921516418,1.0,0.0,0.0,3.657618999481201,3.6576428413391113,8.926685381993593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.13671875,0.0,1528.330810546875,1895.4371337890625,0.0,3105.5458984375,0.9054703116416932,1.0,0.0,3.0,1.0,0.0
17843940,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.9500007629394532,0.4473605453968048,0.4036400616168976,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.9990000128746032,0.5643680095672607,0.5033454895019531,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9201430082321168,0.4117486178874969,0.2888809144496918,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.8972868919372559,0.3838172852993011,0.3649598062038421,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.7439274191856384,0.2157522588968277,0.9806669354438782,284.8646545410156,284.95001220703125,300.579345703125,294.4399108886719,298.27203369140625,297.2144470214844,284.8647766113281,1.0,0.5623328685760498,0.421421468257904,0.421421468257904,1.0,1.0,-3.0516138076782227,0.956789255142212,2.0948245525360107,0.2690118849277496,0.8352456092834473,0.8352456092834473,0.0,128.53369140625,130.0,58353.2421875,0.0,2287.204345703125,1.0,279.19879150390625,283.0881652832031,297.4656677246094,301.31915283203125,293.1499938964844,293.1499938964844,279.1499938964844,39286.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734649419784546,1.0,0.0,0.0,3.587245225906372,3.5872690677642822,8.586484909756109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.8515625,0.0,1488.6358642578125,1895.4371337890625,0.0,3155.310791015625,0.8913937211036682,1.0,0.0,3.0,1.0,0.0
17844000,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9461922645568848,0.4465996921062469,0.4029464721679687,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9990000128746032,0.5663102865219116,0.5079408884048462,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9171119928359984,0.4119508266448974,0.2890320718288421,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8945144414901733,0.3838150203227997,0.3649895489215851,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7417666912078857,0.2156634032726287,0.980499029159546,284.9065856933594,284.95001220703125,300.6003112792969,294.424560546875,298.2810974121094,297.2187194824219,284.90826416015625,1.0,0.5638754963874817,0.4211684167385101,0.4211684167385101,1.0,1.0,-3.0563294887542725,0.957877516746521,2.098451852798462,0.2691186368465423,0.8418317437171936,0.8418317437171936,0.0,129.96868896484375,133.0,58159.1171875,0.0,2303.25048828125,1.0,279.1583557128906,283.1242370605469,297.4386291503906,301.2340393066406,293.1499938964844,293.1499938964844,279.45001220703125,39132.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745236992835999,1.0,0.0,0.0,3.503845930099488,3.50386905670166,8.191874485419248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.404296875,0.0,1399.0643310546875,1895.4371337890625,0.0,3165.240478515625,0.8756547570228577,1.0,0.0,3.0,1.0,0.0
17844060,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9426259994506836,0.4463761746883392,0.4025321304798126,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9990000128746032,0.568011999130249,0.5125250220298767,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9143347144126892,0.4125500917434692,0.2893308103084564,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8919030427932739,0.3841145038604736,0.3651610314846039,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7397204041481018,0.2157357633113861,0.9806414842605592,285.0228881835937,284.95001220703125,300.62109375,294.409423828125,298.29034423828125,297.2227478027344,285.0245056152344,1.0,0.5653935074806213,0.4210457503795624,0.4210457503795624,1.0,1.0,-3.0620620250701904,0.959650993347168,2.1024110317230225,0.269571453332901,0.9245184063911438,0.9245184063911438,0.0,131.44728088378906,133.0,57512.97265625,0.0,2321.44970703125,1.0,279.3979797363281,283.2503662109375,297.37506103515625,301.0194396972656,293.1499938964844,293.1499938964844,279.45001220703125,33856.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684095740318298,1.0,0.0,0.0,3.562927961349488,3.562950849533081,8.4704674918612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.7978515625,0.0,1422.7825927734375,1895.4371337890625,0.0,3107.891357421875,0.8860027194023132,1.0,0.0,3.0,1.0,0.0
17844120,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9395630955696106,0.446244478225708,0.4024825096130371,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9990000128746032,0.5694342255592346,0.5168546438217163,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9120673537254332,0.4132715165615082,0.2898597419261932,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8896747827529907,0.3845031857490539,0.3655703961849212,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7379706501960754,0.2158673107624054,0.981428563594818,285.0108947753906,284.95001220703125,300.64166259765625,294.39453125,298.2987976074219,297.2255859375,285.009521484375,1.0,0.5672826170921326,0.4209230840206146,0.4209230840206146,1.0,1.0,-3.069281578063965,0.9619821906089784,2.107299566268921,0.2703366279602051,0.9395054578781128,0.9395054578781128,0.0,132.93148803710938,136.0,57733.921875,0.0,2342.465087890625,1.0,279.4414367675781,283.2364501953125,297.37451171875,301.06854248046875,293.1499938964844,293.1499938964844,279.1499938964844,33007.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668481111526489,1.0,0.0,0.0,3.637981176376343,3.638004541397095,8.831087825456052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.82421875,0.0,1497.5181884765625,1895.4371337890625,0.0,3093.2431640625,0.9004379510879517,1.0,0.0,3.0,1.0,0.0
17844180,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9361978769302368,0.4455177783966064,0.4021849036216736,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9990000128746032,0.5701369047164917,0.5213130712509155,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.909647524356842,0.4135822355747223,0.2902783751487732,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8872938752174377,0.3845500946044922,0.3658513724803924,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.736111581325531,0.2157947421073913,0.9818760752677916,284.8813171386719,284.95001220703125,300.6619873046875,294.3798828125,298.30328369140625,297.222900390625,284.8790588378906,1.0,0.5689666867256165,0.4208004176616668,0.4208004176616668,1.0,1.0,-3.075667142868042,0.964002013206482,2.1116650104522705,0.2710339725017547,0.8522242307662964,0.8522242307662964,0.0,134.4316864013672,136.0,58621.7265625,0.0,2362.109619140625,1.0,279.1987609863281,283.0892028808594,297.4172058105469,301.2771911621094,293.1499938964844,293.1499938964844,279.1499938964844,37521.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737174868583679,1.0,0.0,0.0,3.6065635681152335,3.606587409973145,8.6792158526805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.677734375,0.0,1496.6287841796875,1895.4371337890625,0.0,3157.67919921875,0.8943853378295898,1.0,0.0,3.0,1.0,0.0
