time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844240,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9322582483291626,0.4446452260017395,0.4014380872249603,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9990000128746032,0.5704556107521057,0.5260392427444458,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9068412184715272,0.4137562811374664,0.2904376685619354,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8845438361167908,0.3844620883464813,0.3658331334590912,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7339540719985962,0.2156126499176025,0.9814149141311646,284.9088439941406,284.95001220703125,300.6820678710937,294.36553955078125,298.3057556152344,297.2174377441406,284.9103698730469,1.0,0.570437490940094,0.4206777513027191,0.4206777513027191,1.0,1.0,-3.080067873001098,0.9652960896492004,2.114771842956543,0.2714215517044067,0.8513903617858887,0.8513903617858887,0.0,135.93679809570312,139.0,58430.78515625,0.0,2378.170654296875,1.0,279.1582336425781,283.114501953125,297.3923645019531,301.20343017578125,293.1499938964844,293.1499938964844,279.45001220703125,38464.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761812448501587,1.0,0.0,0.0,3.528963088989258,3.5289864540100098,8.309742156598077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.0888671875,0.0,1420.4578857421875,1895.4371337890625,0.0,3180.783203125,0.8805111646652222,1.0,0.0,3.0,1.0,0.0
17844300,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9286655187606812,0.4443363845348358,0.4009360074996948,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.9990000128746032,0.5710315704345703,0.5306189656257629,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9043673872947692,0.4143454432487488,0.2907234728336334,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8820102214813232,0.3846881091594696,0.3659301102161407,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7319340109825134,0.2155957967042923,0.9811527132987976,285.0232238769531,284.95001220703125,300.70184326171875,294.3515319824219,298.3103332519531,297.2151184082031,285.02490234375,1.0,0.5720251798629761,0.4205550849437713,0.4205550849437713,1.0,1.0,-3.085111379623413,0.9668286442756652,2.1182827949523926,0.2718359529972076,0.9332019090652466,0.9332019090652466,0.0,137.4350128173828,139.0,57758.8203125,0.0,2395.4404296875,1.0,279.39862060546875,283.2398986816406,297.3265075683594,300.98748779296875,293.1499938964844,293.1499938964844,279.45001220703125,33661.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708347082138062,1.0,0.0,0.0,3.588277101516724,3.5882999897003174,8.591425171289302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.1767578125,0.0,1448.376953125,1895.4371337890625,0.0,3130.640625,0.8914067149162292,1.0,0.0,3.0,1.0,0.0
17844360,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.925653874874115,0.4441612660884857,0.4008305370807647,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9990000128746032,0.5716447830200195,0.5349193811416626,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9024136662483216,0.4150836169719696,0.2912559509277344,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.879878580570221,0.3850297033786773,0.3662843108177185,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7302140593528748,0.2156538665294647,0.9815810918807985,285.0106201171875,284.95001220703125,300.7213439941406,294.3379211425781,298.3149719238281,297.21392822265625,285.00909423828125,1.0,0.5737950205802917,0.4201627671718597,0.4201627671718597,1.0,1.0,-3.0917346477508545,0.96829354763031,2.123440980911255,0.2718580365180969,0.9479036331176758,0.9479036331176758,0.0,138.9302215576172,142.0,57965.07421875,0.0,2415.7099609375,1.0,279.4416809082031,283.2257385253906,297.32342529296875,301.0333251953125,293.1499938964844,293.1499938964844,279.1499938964844,32924.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696317076683044,1.0,0.0,0.0,3.663302183151245,3.663325786590576,8.954447139331023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.9716796875,0.0,1524.9207763671875,1895.4371337890625,0.0,3119.355712890625,0.9060484170913696,1.0,0.0,3.0,1.0,0.0
17844420,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.922406792640686,0.4434087872505188,0.400504320859909,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9990000128746032,0.5717165470123291,0.5391231775283813,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9003304243087769,0.4154183268547058,0.2916904985904693,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8776243329048157,0.3850418925285339,0.3665288984775543,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7284020781517029,0.2155193090438842,0.9817330241203308,284.878173828125,284.95001220703125,300.7405090332031,294.32470703125,298.31640625,297.20849609375,284.87554931640625,1.0,0.5753816962242126,0.4197704792022705,0.4197704792022705,1.0,1.0,-3.097401857376098,0.9693547487258912,2.128047227859497,0.2717763185501098,0.8581318259239197,0.8581318259239197,0.0,140.4342498779297,142.0,58858.56640625,0.0,2434.300537109375,1.0,279.1981811523437,283.07568359375,297.3647155761719,301.2400817871094,293.1499938964844,293.1499938964844,279.1499938964844,37414.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876622200012207,1.0,0.0,0.0,3.6337292194366455,3.633753299713135,8.810456506580522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.7626953125,0.0,1525.6767578125,1895.4371337890625,0.0,3184.91796875,0.9003795981407166,1.0,0.0,3.0,1.0,0.0
17844480,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9184176325798036,0.4425056576728821,0.3997385203838348,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9987540245056152,0.5716166496276855,0.5414835810661316,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8976491689682007,0.4156098365783691,0.2918685376644134,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8748300075531006,0.3849163353443146,0.3664828538894653,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7261550426483154,0.2152763456106186,0.981025457382202,284.9027709960937,284.95001220703125,300.75933837890625,294.3119201660156,298.31640625,297.20147705078125,284.9041748046875,1.0,0.5763676166534424,0.4193781614303589,0.4193781614303589,1.0,1.0,-3.0986366271972656,0.9687930345535278,2.129843473434448,0.2711033523082733,0.8536902070045471,0.8536902070045471,0.0,141.95135498046875,145.0,58601.2890625,0.0,2444.645751953125,1.0,279.15802001953125,283.0995788574219,297.3394470214844,301.1630554199219,293.1499938964844,293.1499938964844,279.45001220703125,38618.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790562152862549,1.0,0.0,0.0,3.552351713180542,3.552375316619873,8.420254857810505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.9033203125,0.0,1446.2852783203125,1895.4371337890625,0.0,3207.735107421875,0.8857372999191284,1.0,0.0,3.0,1.0,0.0
17844540,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9146324396133424,0.4421710669994354,0.3992194533348083,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.996642768383026,0.5721902847290039,0.5418651700019836,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8950462341308594,0.4162170588970184,0.2921735346317291,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8720890283584595,0.3851097226142883,0.3665552735328674,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7239112854003906,0.2152059227228164,0.9805446267127992,285.016357421875,284.95001220703125,300.7777709960937,294.29962158203125,298.3199157714844,297.1998291015625,285.01788330078125,1.0,0.5772514939308167,0.4189858734607696,0.4189858734607696,1.0,1.0,-3.0983428955078125,0.9676846861839294,2.1306581497192383,0.270054817199707,0.932866871356964,0.932866871356964,0.0,143.45828247070312,145.0,57816.46484375,0.0,2452.066650390625,1.0,279.39910888671875,283.2262878417969,297.27313232421875,300.94049072265625,293.1499938964844,293.1499938964844,279.45001220703125,33942.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873456597328186,1.0,0.0,0.0,3.605022192001343,3.605045557022095,8.671798923387541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.798828125,0.0,1468.4945068359375,1895.4371337890625,0.0,3155.232421875,0.8953341245651245,1.0,0.0,3.0,1.0,0.0
17844600,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9115634560585022,0.4419838190078735,0.3991044163703918,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.994887113571167,0.5731073617935181,0.5426816344261169,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8929727673530579,0.4169698059558868,0.2927233278751373,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8698304891586304,0.3854312598705292,0.3668926358222961,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7220272421836853,0.2152294963598251,0.9808116555213928,285.00341796875,284.95001220703125,300.7958374023437,294.287841796875,298.32537841796875,297.2010498046875,285.0018920898437,1.0,0.5783981680870056,0.418593555688858,0.418593555688858,1.0,1.0,-3.1005687713623047,0.9674918055534364,2.133076906204224,0.2693717777729034,0.944969356060028,0.944969356060028,0.0,144.9554443359375,148.0,57937.94140625,0.0,2464.204833984375,1.0,279.4418029785156,283.2133483886719,297.2701416015625,300.9804077148437,293.1499938964844,293.1499938964844,279.1499938964844,33250.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718364834785461,1.0,0.0,0.0,3.673538446426392,3.673562049865722,9.004559160530334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.90625,0.0,1538.812744140625,1895.4371337890625,0.0,3140.037353515625,0.908565104007721,1.0,0.0,3.0,1.0,0.0
17844660,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.9083749651908876,0.4412327110767364,0.3987801074981689,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.9930658936500548,0.5736557841300964,0.5434646606445312,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8907888531684875,0.4173216819763183,0.2931734323501587,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8674954771995544,0.385432094335556,0.367129772901535,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7200783491134644,0.2150751799345016,0.9808757305145264,284.871826171875,284.95001220703125,300.8134765625,294.276611328125,298.3283996582031,297.19879150390625,284.8695373535156,1.0,0.5794687271118164,0.4182789921760559,0.4182789921760559,1.0,1.0,-3.102031946182251,0.967199683189392,2.1348321437835693,0.2688479125499725,0.8534148931503296,0.8534148931503296,0.0,146.45724487304688,148.0,58740.65234375,0.0,2474.924560546875,1.0,279.19805908203125,283.0658264160156,297.3123474121094,301.1819763183594,293.1499938964844,293.1499938964844,279.1499938964844,37895.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783405423164368,1.0,0.0,0.0,3.6348254680633545,3.634849786758423,8.815773639980762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.115234375,0.0,1530.475341796875,1895.4371337890625,0.0,3201.027099609375,0.90089213848114,1.0,0.0,3.0,1.0,0.0
17844720,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9047781229019164,0.4403571486473083,0.3980299830436706,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9909216165542604,0.574130117893219,0.5439315438270569,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8882021307945251,0.4175591468811035,0.2933753132820129,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.864811360836029,0.3853150606155395,0.3670849800109863,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.71781325340271,0.214832991361618,0.9801383018493652,284.9000244140625,284.95001220703125,300.8306884765625,294.2659912109375,298.3304748535156,297.1954345703125,284.901611328125,1.0,0.580208420753479,0.4179644286632538,0.4179644286632538,1.0,1.0,-3.1009950637817383,0.9660136103630066,2.134981632232666,0.2679405212402344,0.8499332666397095,0.8499332666397095,0.0,147.9650421142578,151.0,58429.96875,0.0,2480.937744140625,1.0,279.15802001953125,283.0939025878906,297.2885437011719,301.1010437011719,293.1499938964844,293.1499938964844,279.45001220703125,38960.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802356123924255,1.0,0.0,0.0,3.546741485595703,3.546765089035034,8.393678854190512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.5107421875,0.0,1442.817138671875,1895.4371337890625,0.0,3218.78857421875,0.8848094344139099,1.0,0.0,3.0,1.0,0.0
17844780,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9016836881637572,0.4400649666786194,0.3975424170494079,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9889849424362184,0.5751234292984009,0.5446552038192749,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8859269618988037,0.418232262134552,0.2937192022800445,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.862397313117981,0.38553386926651,0.3671732544898987,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7157102823257446,0.2147811204195022,0.9797003269195556,285.0156555175781,284.95001220703125,300.8474426269531,294.2559509277344,298.3356628417969,297.1966857910156,285.0172424316406,1.0,0.5811693668365479,0.4176498353481293,0.4176498353481293,1.0,1.0,-3.1012656688690186,0.9653093218803406,2.1359565258026123,0.2671204209327698,0.9299478530883788,0.9299478530883788,0.0,149.46128845214844,151.0,57658.2265625,0.0,2489.37841796875,1.0,279.3989562988281,283.22216796875,297.2248840332031,300.8799133300781,293.1499938964844,293.1499938964844,279.45001220703125,34054.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741863965988159,1.0,0.0,0.0,3.5988030433654785,3.598826169967652,8.641903832540265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.0576171875,0.0,1462.6007080078125,1895.4371337890625,0.0,3162.0771484375,0.8940781950950623,1.0,0.0,3.0,1.0,0.0
17844840,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8991787433624268,0.4399160146713257,0.3974620997905731,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9874105453491212,0.5762700438499451,0.5457698106765747,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8841506242752075,0.4190497696399688,0.2943136692047119,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8604297637939453,0.3858805000782013,0.3675333857536316,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.713948130607605,0.2148240208625793,0.9800475835800172,285.0038146972656,284.95001220703125,300.8637084960937,294.2466125488281,298.3420104980469,297.1996765136719,285.0023803710937,1.0,0.5824226140975952,0.4173352718353271,0.4173352718353271,1.0,1.0,-3.104072332382202,0.9655223488807678,2.138550043106079,0.2666924893856048,0.9426992535591124,0.9426992535591124,0.0,150.95323181152344,154.0,57793.0703125,0.0,2502.631103515625,1.0,279.4417419433594,283.2101745605469,297.2254638671875,300.9237060546875,293.1499938964844,293.1499938964844,279.1499938964844,33293.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722777962684631,1.0,0.0,0.0,3.667271137237549,3.66729474067688,8.973860872174555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.32421875,0.0,1532.121826171875,1895.4371337890625,0.0,3144.1767578125,0.9072005152702332,1.0,0.0,3.0,1.0,0.0
17844900,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8964794278144836,0.4392032027244568,0.3971709609031677,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.9856886267662048,0.5769386887550354,0.546714186668396,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8822392225265503,0.4194636046886444,0.2948071658611297,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.85836261510849,0.385904997587204,0.3677927255630493,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.7120830416679382,0.2146879285573959,0.980192482471466,284.87353515625,284.95001220703125,300.8794860839844,294.23797607421875,298.3451538085937,297.1983947753906,284.8713073730469,1.0,0.5834974050521851,0.417020708322525,0.417020708322525,1.0,1.0,-3.105943202972412,0.9653876423835754,2.1405553817749023,0.2662186324596405,0.852355420589447,0.852355420589447,0.0,152.45590209960938,154.0,58606.51171875,0.0,2514.166259765625,1.0,279.1981811523437,283.06378173828125,297.2715148925781,301.12969970703125,293.1499938964844,293.1499938964844,279.1499938964844,37905.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786284327507019,1.0,0.0,0.0,3.628506183624268,3.628530502319336,8.785147542766936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.7109375,0.0,1523.56103515625,1895.4371337890625,0.0,3203.7255859375,0.8995099067687988,1.0,0.0,3.0,1.0,0.0
17844960,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.893306314945221,0.438362717628479,0.3964539170265198,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9835917949676514,0.5774727463722229,0.547264039516449,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8799322247505188,0.4197621643543243,0.2950514853000641,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8559547066688538,0.3858096599578857,0.3677690029144287,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7098637223243713,0.214461863040924,0.9795308113098145,284.9018249511719,284.95001220703125,300.89471435546875,294.23004150390625,298.3470764160156,297.1955871582031,284.90338134765625,1.0,0.584272027015686,0.4167452752590179,0.4167452752590179,1.0,1.0,-3.1052134037017822,0.964406430721283,2.1408071517944336,0.2654257416725158,0.8495752215385437,0.8495752215385437,0.0,153.9636688232422,157.0,58314.84375,0.0,2520.76171875,1.0,279.1580505371094,283.0917053222656,297.2513122558594,301.0537109375,293.1499938964844,293.1499938964844,279.45001220703125,38909.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804399967193604,1.0,0.0,0.0,3.541831016540528,3.5418546199798584,8.370453770112363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.6728515625,0.0,1437.25,1895.4371337890625,0.0,3220.7041015625,0.8836958408355713,1.0,0.0,3.0,1.0,0.0
17845020,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.890479326248169,0.4380957782268524,0.3959929347038269,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9816904664039612,0.5784913897514343,0.548026442527771,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.877910315990448,0.4204926192760467,0.2954362332820892,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8537874221801758,0.3860461115837097,0.3678753972053528,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7077770829200745,0.2144219130277633,0.9791542887687684,285.0169677734375,284.95001220703125,300.909423828125,294.222900390625,298.3520202636719,297.197265625,285.0185241699219,1.0,0.5852558612823486,0.4164698421955108,0.4164698421955108,1.0,1.0,-3.1057074069976807,0.9638819694519044,2.1418254375457764,0.2647128999233246,0.9297560453414916,0.9297560453414916,0.0,155.46022033691406,157.0,57559.3984375,0.0,2529.646728515625,1.0,279.3988342285156,283.2195129394531,297.1908874511719,300.83721923828125,293.1499938964844,293.1499938964844,279.45001220703125,34002.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743187189102173,1.0,0.0,0.0,3.595035552978516,3.5950586795806885,8.623820235698076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.0263671875,0.0,1458.1517333984375,1895.4371337890625,0.0,3163.317626953125,0.893195390701294,1.0,0.0,3.0,1.0,0.0
17845080,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8881852030754089,0.4379682242870331,0.395932674407959,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9801533222198486,0.5796439051628113,0.5491552352905273,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8763531446456909,0.4213626682758331,0.2960686683654785,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8520300984382629,0.3864079415798187,0.368250697851181,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7060456275939941,0.2144737690687179,0.979546844959259,285.0050354003906,284.95001220703125,300.9235534667969,294.2165832519531,298.3580017089844,297.2005310058594,285.00360107421875,1.0,0.5865222215652466,0.4161944389343261,0.4161944389343261,1.0,1.0,-3.108673572540283,0.9642497897148132,2.144423723220825,0.2643802464008331,0.942880392074585,0.942880392074585,0.0,156.95249938964844,160.0,57709.14453125,0.0,2543.26123046875,1.0,279.44171142578125,283.2074890136719,297.1947021484375,300.8851318359375,293.1499938964844,293.1499938964844,279.1499938964844,33238.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723451495170593,1.0,0.0,0.0,3.664532661437988,3.6645565032958975,8.96046401521744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.9833984375,0.0,1528.650634765625,1895.4371337890625,0.0,3144.808349609375,0.9065480828285216,1.0,0.0,3.0,1.0,0.0
17845140,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8856984376907349,0.4372778832912445,0.3956608176231384,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9784554839134216,0.5803049802780151,0.5500986576080322,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8746581077575684,0.4218250811100006,0.2965970933437347,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8501710891723633,0.3864458799362182,0.368523359298706,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7042276859283447,0.2143449336290359,0.979727268218994,284.8746643066406,284.95001220703125,300.93707275390625,294.2110900878906,298.3606262207031,297.1993713378906,284.8724060058594,1.0,0.5876067280769348,0.4159190058708191,0.4159190058708191,1.0,1.0,-3.1106672286987305,0.9642576575279236,2.146409511566162,0.2639967203140259,0.8528687357902527,0.8528687357902527,0.0,158.45538330078125,160.0,58540.125,0.0,2555.07421875,1.0,279.1982421875,283.0610046386719,297.2441711425781,301.095458984375,293.1499938964844,293.1499938964844,279.1499938964844,37830.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786605000495911,1.0,0.0,0.0,3.627161979675293,3.6271860599517822,8.778638971307373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.396484375,0.0,1521.521240234375,1895.4371337890625,0.0,3204.0263671875,0.8991672396659851,1.0,0.0,3.0,1.0,0.0
17845200,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8827527165412903,0.4364578425884247,0.3949632346630096,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.976365864276886,0.5808233022689819,0.5506370067596436,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8725784420967102,0.4221713542938232,0.2968745827674866,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8479823470115662,0.3863619863986969,0.3685112595558166,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7020838260650635,0.2141242027282714,0.9790935516357422,284.9023742675781,284.95001220703125,300.95001220703125,294.2065124511719,298.3618469238281,297.19659423828125,284.9039306640625,1.0,0.5883895754814148,0.415643572807312,0.415643572807312,1.0,1.0,-3.110034704208374,0.9633176326751708,2.146717071533203,0.2631976902484894,0.8499671220779419,0.8499671220779419,0.0,159.96327209472656,163.0,58262.73828125,0.0,2561.858642578125,1.0,279.1580810546875,283.0884094238281,297.2273864746094,301.0240783691406,293.1499938964844,293.1499938964844,279.45001220703125,38854.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804407119750977,1.0,0.0,0.0,3.541622877120972,3.541646242141724,8.369469242097693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.4091796875,0.0,1436.6234130859375,1895.4371337890625,0.0,3220.71044921875,0.8835945725440979,1.0,0.0,3.0,1.0,0.0
17845260,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8818198442459106,0.4385880827903747,0.3956506550312042,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.9759716391563416,0.5842480063438416,0.5525842905044556,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.872451901435852,0.4253833591938019,0.2981863617897033,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8476549386978149,0.3890824019908905,0.3698528707027435,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.702309250831604,0.2166592925786972,0.9847370982170104,285.0277709960937,284.95001220703125,300.9623413085937,294.20220947265625,298.3834228515625,297.2221069335937,285.03106689453125,1.0,0.5913105010986328,0.4153733551502228,0.4153733551502228,1.0,1.0,-3.123124599456787,0.9673954844474792,2.155729293823242,0.2636961638927459,0.9382034540176392,0.9382034540176392,0.0,161.40480041503906,163.0,57724.51953125,0.0,2594.947265625,1.0,279.3988647460937,283.2240600585937,297.17047119140625,300.8159484863281,293.1499938964844,293.1499938964844,279.45001220703125,33727.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743632435798645,1.0,0.0,0.0,3.5994985103607178,3.59952163696289,8.645245088700904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.083984375,0.0,1460.9381103515625,1895.4371337890625,0.0,3163.735595703125,0.8941507935523987,1.0,0.0,3.0,1.0,0.0
17845320,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8822917342185974,0.4401521980762481,0.3972974717617035,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9768080711364746,0.5871922373771667,0.5555578470230103,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8737058639526367,0.4281027317047119,0.300233781337738,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8486535549163818,0.3913448750972748,0.3721737861633301,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7042624354362488,0.2188123017549514,0.9950821995735168,285.0326232910156,284.95001220703125,300.9741516113281,294.1976013183594,298.4017333984375,297.2425537109375,285.0322265625,1.0,0.595134973526001,0.4151031672954559,0.4151031672954559,1.0,1.0,-3.1463723182678223,0.9750878810882568,2.171284437179565,0.2661951780319214,0.9691653251647948,0.9691653251647948,0.0,162.8667755126953,166.0,58278.46484375,0.0,2648.352294921875,1.0,279.4417724609375,283.219970703125,297.1805114746094,300.8895568847656,293.1499938964844,293.1499938964844,279.1499938964844,32393.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730659484863281,1.0,0.0,0.0,3.6881043910980233,3.6881282329559326,9.076109108718812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.6787109375,0.0,1548.71142578125,1895.4371337890625,0.0,3151.56884765625,0.9114383459091188,1.0,0.0,3.0,1.0,0.0
17845380,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8818958401679993,0.4406335949897766,0.3982689678668976,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.976952075958252,0.5891602635383606,0.5579181909561157,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8741783499717712,0.4299156963825226,0.3018471896648407,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8489429354667664,0.3927980959415436,0.3739720284938812,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.705426037311554,0.2203373610973358,1.003519892692566,284.9037780761719,284.95001220703125,300.9854431152344,294.192626953125,298.4122619628906,297.2525329589844,284.900390625,1.0,0.5982475280761719,0.4148329496383667,0.4148329496383667,1.0,1.0,-3.1646406650543213,0.98095703125,2.1836836338043213,0.2681433260440826,0.8903128504753113,0.8903128504753113,0.0,164.37242126464844,166.0,59599.16015625,0.0,2692.728515625,1.0,279.1972961425781,283.06549072265625,297.237060546875,301.1361694335937,293.1499938964844,293.1499938964844,279.1499938964844,35841.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808417320251465,1.0,0.0,0.0,3.6911120414733887,3.691136360168457,9.090917956200428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.064453125,0.0,1578.1873779296875,1895.4371337890625,0.0,3224.468505859375,0.9125592708587646,1.0,0.0,3.0,1.0,0.0
17845440,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8804494142532349,0.4405843615531921,0.39841428399086,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9762296676635742,0.5905877351760864,0.5594692826271057,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.873683750629425,0.4312206506729126,0.3029077053070068,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8483395576477051,0.3937401473522186,0.3750839531421661,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.7055778503417969,0.2213976681232452,1.0093514919281006,284.9168701171875,284.95001220703125,300.9961853027344,294.1873779296875,298.4180603027344,297.2563171386719,284.9183654785156,1.0,0.6005579829216003,0.4145627617835998,0.4145627617835998,1.0,1.0,-3.176313638687134,0.9844441413879396,2.1918694972991943,0.2691172063350677,0.8843076229095459,0.8843076229095459,0.0,165.8941192626953,169.0,59670.48828125,0.0,2724.358642578125,1.0,279.1575927734375,283.0748291015625,297.2255859375,301.0985717773437,293.1499938964844,293.1499938964844,279.45001220703125,37256.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884685218334198,1.0,0.0,0.0,3.6398730278015137,3.639897108078003,8.840274290378147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.201171875,0.0,1531.3079833984375,1895.4371337890625,0.0,3260.47119140625,0.9040598273277284,1.0,0.0,3.0,1.0,0.0
17845500,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8789214491844177,0.44093057513237,0.3985533416271209,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9753795266151428,0.5923040509223938,0.5609488487243652,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.873043417930603,0.4327620565891266,0.3039036393165588,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.847547173500061,0.394794225692749,0.376037985086441,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.705382764339447,0.2223950326442718,1.0140759944915771,285.0373840332031,284.95001220703125,301.0064697265625,294.1817932128906,298.4248962402344,297.26190185546875,285.0399475097656,1.0,0.6027188897132874,0.4142925441265106,0.4142925441265106,1.0,1.0,-3.1862833499908447,0.9873210191726683,2.1989622116088867,0.2697212100028991,0.9737682342529296,0.9737682342529296,0.0,167.4046630859375,169.0,59058.3046875,0.0,2752.6953125,1.0,279.4013977050781,283.2067565917969,297.16802978515625,300.8998718261719,293.1499938964844,293.1499938964844,279.45001220703125,33233.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804767727851868,1.0,0.0,0.0,3.7023112773895264,3.702335119247437,9.146166917162192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.69921875,0.0,1571.1510009765625,1895.4371337890625,0.0,3221.048583984375,0.9164730310440063,1.0,0.0,3.0,1.0,0.0
17845560,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8777210116386414,0.4413662254810333,0.3990054428577423,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.97475004196167,0.5940797328948975,0.5626828074455261,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8726440072059631,0.4343620538711548,0.3050609827041626,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8469260931015015,0.395866721868515,0.3771178722381592,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.7052315473556519,0.2233288437128067,1.0186997652053833,285.0317687988281,284.95001220703125,301.0162048339844,294.1759033203125,298.4308166503906,297.2678527832031,285.0303955078125,1.0,0.6049704551696777,0.4136873185634613,0.4136873185634613,1.0,1.0,-3.197161912918091,0.9896862506866456,2.2074756622314453,0.2696304023265838,0.999409794807434,0.999409794807434,0.0,168.90684509277344,172.0,59390.34375,0.0,2783.00537109375,1.0,279.44256591796875,283.1971435546875,297.1709899902344,300.9609069824219,293.1499938964844,293.1499938964844,279.1499938964844,32477.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801484704017639,1.0,0.0,0.0,3.783011913299561,3.783036708831787,9.549237347528106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.0107421875,0.0,1658.9339599609375,1895.4371337890625,0.0,3217.971923828125,0.9327825307846068,1.0,0.0,3.0,1.0,0.0
17845620,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8762082457542419,0.4411425590515136,0.3991869986057281,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9738507866859436,0.5952459573745728,0.5641478300094604,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8719680905342102,0.4354422092437744,0.3060516715049743,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8460564017295837,0.3964998424053192,0.3779961466789245,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7047715783119202,0.2239392548799514,1.0224658250808716,284.8895874023437,284.95001220703125,301.02545166015625,294.16973876953125,298.4324645996094,297.2681579589844,284.8851928710937,1.0,0.6068888902664185,0.4130820631980896,0.4130820631980896,1.0,1.0,-3.2059261798858643,0.9912173748016356,2.2147088050842285,0.2692787945270538,0.9090444445610046,0.9090444445610046,0.0,170.4173126220703,172.0,60576.546875,0.0,2809.1982421875,1.0,279.1952819824219,283.0328674316406,297.2181701660156,301.1893615722656,293.1499938964844,293.1499938964844,279.1499938964844,35948.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879219889640808,1.0,0.0,0.0,3.782613754272461,3.7826390266418457,9.547227364237187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.966796875,0.0,1685.3748779296875,1895.4371337890625,0.0,3290.76904296875,0.9331899285316468,1.0,0.0,3.0,1.0,0.0
17845680,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8740708827972412,0.4406333863735199,0.3988249599933624,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9724068641662598,0.5961042046546936,0.5650686621665955,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8707353472709656,0.4362590610980987,0.3066973388195038,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8446907997131348,0.3968715965747833,0.3784666061401367,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7037625312805176,0.2243135869503021,1.024768590927124,284.8967590332031,284.95001220703125,301.0342102050781,294.1632385253906,298.4315490722656,297.2652282714844,284.8984375,1.0,0.6083275079727173,0.4124768376350403,0.4124768376350403,1.0,1.0,-3.210713624954224,0.991317629814148,2.219396114349365,0.2683405876159668,0.8928773403167725,0.8928773403167725,0.0,171.93264770507812,175.0,60452.47265625,0.0,2827.347900390625,1.0,279.1569519042969,283.0411071777344,297.1995544433594,301.1307373046875,293.1499938964844,293.1499938964844,279.45001220703125,37876.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912594318389893,1.0,0.0,0.0,3.7181100845336914,3.718135118484497,9.22439255646168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.3427734375,0.0,1624.574462890625,1895.4371337890625,0.0,3321.984130859375,0.9218276739120485,1.0,0.0,3.0,1.0,0.0
17845740,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8721350431442261,0.4407190680503845,0.3986508250236511,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9710742831230164,0.5974588394165039,0.5661203265190125,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8696413636207581,0.4375180900096893,0.3074319958686828,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8434154391288757,0.397561639547348,0.3789896070957184,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7027530670166016,0.2248191237449646,1.026893138885498,285.02294921875,284.95001220703125,301.04248046875,294.1564636230469,298.4334411621094,297.2665100097656,285.0257263183594,1.0,0.6098740696907043,0.4118716120719909,0.4118716120719909,1.0,1.0,-3.215829610824585,0.9915373921394348,2.224292278289795,0.2673166990280151,0.980446994304657,0.980446994304657,0.0,173.43426513671875,175.0,59648.30859375,0.0,2846.16162109375,1.0,279.4029846191406,283.1814270019531,297.1372985839844,300.9125061035156,293.1499938964844,293.1499938964844,279.45001220703125,33945.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863113522529602,1.0,0.0,0.0,3.765289068222046,3.765313863754273,9.459973853154224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.6640625,0.0,1649.39697265625,1895.4371337890625,0.0,3275.695068359375,0.9311180114746094,1.0,0.0,3.0,1.0,0.0
17845800,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8707242012023926,0.4410149157047272,0.3989327549934387,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9701541662216188,0.5990085601806641,0.5675881505012512,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8689917325973511,0.4389663338661194,0.3084451556205749,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8425122499465942,0.3984097838401794,0.3798009157180786,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.702053427696228,0.2254049777984619,1.0296701192855835,285.0208740234375,284.95001220703125,301.0502624511719,294.1493835449219,298.4366455078125,297.26983642578125,285.0198059082031,1.0,0.6117099523544312,0.4112663567066192,0.4112663567066192,1.0,1.0,-3.223464012145996,0.9926469326019288,2.2308170795440674,0.2666550576686859,1.0,1.0,0.0,174.9281768798828,178.0,59860.86328125,0.0,2870.22021484375,1.0,279.4429931640625,283.1767578125,297.1377258300781,300.9617919921875,293.1499938964844,293.1499938964844,279.1499938964844,33178.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852320313453674,1.0,0.0,0.0,3.833449125289917,3.833474636077881,9.805567060539031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9515.4189453125,0.0,1724.8282470703125,1895.4371337890625,0.0,3265.5908203125,0.9445729851722716,1.0,0.0,3.0,1.0,0.0
17845860,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8691308498382568,0.4407156705856323,0.39902263879776,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9690766334533693,0.6000220775604248,0.5688809752464294,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8681987524032593,0.4399645924568176,0.3093583285808563,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8414973020553589,0.3989021778106689,0.3805123567581177,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7012324333190918,0.2257650792598724,1.0321176052093506,284.881591796875,284.95001220703125,301.0575561523437,294.1420288085937,298.4368896484375,297.2684936523437,284.8774108886719,1.0,0.6133425235748291,0.410832792520523,0.410832792520523,1.0,1.0,-3.230030298233032,0.9937913417816162,2.236238956451416,0.2663817107677459,0.9119085073471068,0.9119085073471068,0.0,176.43235778808594,178.0,60979.609375,0.0,2892.195556640625,1.0,279.1943359375,283.01593017578125,297.1833801269531,301.182373046875,293.1499938964844,293.1499938964844,279.1499938964844,36501.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922728300094604,1.0,0.0,0.0,3.8231239318847656,3.8231496810913086,9.752816367836203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.2021484375,0.0,1738.373779296875,1895.4371337890625,0.0,3331.4560546875,0.942688763141632,1.0,0.0,3.0,1.0,0.0
17845920,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8670035600662231,0.4401671588420868,0.3986121118068695,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9675171375274658,0.6007726192474365,0.5696821212768555,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8669405579566956,0.4407439827919006,0.3099641799926758,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8400823473930359,0.3991863131523132,0.3808781206607818,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.699994683265686,0.2259581536054611,1.0334664583206177,284.8916320800781,284.95001220703125,301.0643920898437,294.1343688964844,298.4350891113281,297.2645263671875,284.8934936523437,1.0,0.6145809888839722,0.4103992283344269,0.4103992283344269,1.0,1.0,-3.2332937717437744,0.9937859773635864,2.2395076751708984,0.2656596302986145,0.8954613208770752,0.8954613208770752,0.0,177.94320678710938,181.0,60793.65234375,0.0,2907.36328125,1.0,279.1566772460937,283.0277404785156,297.1643981933594,301.11798095703125,293.1499938964844,293.1499938964844,279.45001220703125,38312.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950135707855225,1.0,0.0,0.0,3.75131893157959,3.751344203948975,9.389905812895448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.416015625,0.0,1666.624755859375,1895.4371337890625,0.0,3357.060546875,0.9295818209648132,1.0,0.0,3.0,1.0,0.0
17845980,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8651183247566223,0.4402379095554352,0.3984156250953674,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9661206007003784,0.6020568013191223,0.5706520676612854,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8658685684204102,0.4420005679130554,0.3106863498687744,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8388073444366455,0.3998277187347412,0.3813389241695404,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.698843240737915,0.2263352870941162,1.0349066257476809,285.0209350585937,284.95001220703125,301.0707702636719,294.1264343261719,298.4364929199219,297.26531982421875,285.0238647460937,1.0,0.6159884929656982,0.4099656343460083,0.4099656343460083,1.0,1.0,-3.2373709678649902,0.9940751791000366,2.243295669555664,0.2649215161800384,0.9840145111083984,0.9840145111083984,0.0,179.44163513183594,181.0,59934.5,0.0,2924.211669921875,1.0,279.4036560058594,283.1717834472656,297.1023864746094,300.8959655761719,293.1499938964844,293.1499938964844,279.45001220703125,34259.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896408081054688,1.0,0.0,0.0,3.793421268463135,3.793446302413941,9.601861847841064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.494140625,0.0,1685.126220703125,1895.4371337890625,0.0,3306.848388671875,0.9376800060272216,1.0,0.0,3.0,1.0,0.0
17846040,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8637704849243164,0.440530389547348,0.3986907303333282,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9651768803596495,0.6035557985305786,0.5720651149749756,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8652604222297668,0.4434615671634674,0.3117044568061828,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8379271030426025,0.4006495475769043,0.3821167051792145,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.6980572938919067,0.226828470826149,1.0371962785720823,285.02117919921875,284.95001220703125,301.0766906738281,294.1182556152344,298.4394836425781,297.2684326171875,285.0204162597656,1.0,0.6177265644073486,0.4095320701599121,0.4095320701599121,1.0,1.0,-3.2443106174468994,0.9953752160072328,2.2489354610443115,0.2645948231220245,1.0,1.0,0.0,180.933349609375,184.0,60106.01953125,0.0,2947.10498046875,1.0,279.44317626953125,283.1699523925781,297.1029968261719,300.9431457519531,293.1499938964844,293.1499938964844,279.1499938964844,33527.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882660269737244,1.0,0.0,0.0,3.8557090759277344,3.855734586715698,9.919774583977414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.029296875,0.0,1754.754638671875,1895.4371337890625,0.0,3293.988037109375,0.9497801661491394,1.0,0.0,3.0,1.0,0.0
