time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846100,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8622627258300781,0.4402362704277038,0.3987829089164734,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9640935659408568,0.6045265793800354,0.5733159184455872,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8645299673080444,0.4444780051708221,0.3126294314861297,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8369588851928711,0.4011273086071014,0.3828104138374328,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.6971933245658875,0.2271192222833633,1.0392872095108032,284.8829650878906,284.95001220703125,301.0821228027344,294.1097717285156,298.4390563964844,297.2669982910156,284.8786926269531,1.0,0.6192883849143982,0.4090984761714935,0.4090984761714935,1.0,1.0,-3.2503931522369385,0.996357560157776,2.254035472869873,0.2642607092857361,0.9165188670158386,0.9165188670158386,0.0,182.43605041503903,184.0,61225.734375,0.0,2968.319580078125,1.0,279.19390869140625,283.0096740722656,297.1483459472656,301.1626281738281,293.1499938964844,293.1499938964844,279.1499938964844,36588.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950656652450562,1.0,0.0,0.0,3.844604015350342,3.844630241394043,9.862716296993312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.7119140625,0.0,1765.285400390625,1895.4371337890625,0.0,3357.547119140625,0.9476386308670044,1.0,0.0,3.0,1.0,0.0
17846160,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8602409958839417,0.4396817982196808,0.3983727991580963,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9625274538993835,0.6052252650260925,0.5740730166435242,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8633513450622559,0.4452696740627289,0.313245952129364,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.835608184337616,0.4013936519622803,0.3831615447998047,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.6959421634674072,0.2272531688213348,1.0403517484664917,284.8918151855469,284.95001220703125,301.0871276855469,294.1010437011719,298.4365234375,297.2628173828125,284.8936462402344,1.0,0.620466947555542,0.4086739420890808,0.4086739420890808,1.0,1.0,-3.2532575130462646,0.9962186813354492,2.2570388317108154,0.2634910345077514,0.899493396282196,0.899493396282196,0.0,183.9461212158203,187.0,61028.359375,0.0,2982.794189453125,1.0,279.15655517578125,283.0206298828125,297.1292724609375,301.0975341796875,293.1499938964844,293.1499938964844,278.8500061035156,38369.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976773023605347,1.0,0.0,0.0,3.7725908756256095,3.772616386413574,9.496699249211816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9708.3974609375,0.0,1692.2066650390625,1895.4371337890625,0.0,3381.923828125,0.9343755841255188,1.0,0.0,3.0,1.0,0.0
17846220,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.8582509756088257,0.4391076266765594,0.3979771435260772,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166198730469,0.9609453678131104,0.6058722138404846,0.5748099088668823,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.8621816039085388,0.4460327327251434,0.3138590455055237,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160400390625,0.8342479467391968,0.4016125500202179,0.3834798336029053,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.6946475505828857,0.2273368239402771,1.0411975383758545,284.8163146972656,284.95001220703125,301.0917053222656,294.0920715332031,298.43377685546875,297.25860595703125,284.8209228515625,1.0,0.6216098070144653,0.4082493782043457,0.4082493782043457,1.0,1.0,-3.2558062076568604,0.9959688186645508,2.2598373889923096,0.2626496255397796,0.8157387971878052,0.8157387971878052,0.0,185.4509429931641,187.0,61369.8828125,0.0,2996.592041015625,1.0,278.89910888671875,282.9314880371094,297.13592529296875,301.2060852050781,293.1499938964844,293.1499938964844,278.8500061035156,43326.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030102491378784,1.0,0.0,0.0,3.631265640258789,3.6312906742095934,8.798513704277866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.478515625,0.0,1566.9610595703125,1895.4371337890625,0.0,3431.628173828125,0.90418142080307,1.0,0.0,3.0,1.0,0.0
17846280,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8562745451927185,0.4388031363487243,0.3975764513015747,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9593350887298584,0.6067402958869934,0.575514018535614,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8610102534294128,0.4470027685165405,0.3144620358943939,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8328734040260315,0.4019719064235687,0.3837645649909973,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.6933123469352722,0.2274821549654007,1.041850209236145,284.8849792480469,284.95001220703125,301.0958251953125,294.0827941894531,298.4322814941406,297.2563781738281,284.8870849609375,1.0,0.6227439045906067,0.4078248143196106,0.4078248143196106,1.0,1.0,-3.258020162582397,0.9956011772155762,2.2624189853668213,0.2617109715938568,0.8304818868637085,0.8304818868637085,0.0,186.9519958496093,190.0,61035.09765625,0.0,3009.67724609375,1.0,278.8582763671875,282.9906921386719,297.0955810546875,301.0798034667969,293.1499938964844,293.1499938964844,279.1499938964844,41076.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028072953224182,1.0,0.0,0.0,3.5273845195770264,3.5274083614349365,8.302309879582026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.9345703125,0.0,1437.6922607421875,1895.4371337890625,0.0,3429.73828125,0.8825655579566956,1.0,0.0,3.0,1.0,0.0
17846340,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.854746401309967,0.4390640258789062,0.3975858986377716,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9581161141395568,0.608130156993866,0.576600193977356,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8602235913276672,0.4484410285949707,0.3153211176395416,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8318190574645996,0.4027074575424194,0.384313702583313,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6922743916511536,0.2278539985418319,1.0431971549987793,285.0083923339844,284.95001220703125,301.0995178222656,294.07330322265625,298.4342041015625,297.2590637207031,285.009521484375,1.0,0.6242074966430664,0.4074002802371979,0.4074002802371979,1.0,1.0,-3.2626430988311768,0.9960862994194032,2.266556978225708,0.2610337734222412,0.9127041101455688,0.9127041101455688,0.0,188.44342041015625,190.0,60292.6875,0.0,3027.89892578125,1.0,279.09832763671875,283.1254577636719,297.03277587890625,300.849853515625,293.1499938964844,293.1499938964844,279.1499938964844,34880.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957661390304565,1.0,0.0,0.0,3.57338547706604,3.573408603668213,8.520264032085834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.3759765625,0.0,1441.3927001953125,1895.4371337890625,0.0,3364.08740234375,0.8892415761947632,1.0,0.0,3.0,1.0,0.0
17846400,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8536211252212524,0.439389169216156,0.3979528844356537,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9572791457176208,0.6096048355102539,0.5780461430549622,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8598010540008545,0.4499655663967132,0.3164209127426147,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8310883045196533,0.4035454094409942,0.3851399421691894,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.6915658116340637,0.2283112704753875,1.0453882217407229,285.0008544921875,284.95001220703125,301.102783203125,294.06353759765625,298.4368896484375,297.26287841796875,285.0001220703125,1.0,0.6259443759918213,0.4069757163524627,0.4069757163524627,1.0,1.0,-3.269772291183472,0.9974483251571656,2.2723238468170166,0.2607402801513672,0.9261608719825744,0.9261608719825744,0.0,189.9342041015625,193.0,60457.14453125,0.0,3051.563720703125,1.0,279.1415100097656,283.1188659667969,297.0362548828125,300.8969116210937,293.1499938964844,293.1499938964844,278.8500061035156,33850.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934103846549988,1.0,0.0,0.0,3.6338629722595215,3.6338863372802734,8.811105089989724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9574.02734375,0.0,1499.2747802734375,1895.4371337890625,0.0,3342.0859375,0.9001940488815308,1.0,0.0,3.0,1.0,0.0
17846460,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8522773385047913,0.4391446709632873,0.3980720639228821,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9562404751777648,0.6105514168739319,0.5792655348777771,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8592013120651245,0.4510430991649627,0.3173832595348358,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8302304148674011,0.4040490388870239,0.3858471810817718,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.6907506585121155,0.2285747081041336,1.0473207235336304,284.8827819824219,284.95001220703125,301.1056213378906,294.0535583496094,298.4360656738281,297.2619323730469,284.8821716308594,1.0,0.6274763941764832,0.4065772294998169,0.4065772294998169,1.0,1.0,-3.2757201194763184,0.9984483122825624,2.2772719860076904,0.2604502439498901,0.8444938659667969,0.8444938659667969,0.0,191.4370880126953,193.0,61285.13671875,0.0,3072.822021484375,1.0,278.8990478515625,282.984130859375,297.0821838378906,301.1058654785156,293.1499938964844,293.1499938964844,278.8500061035156,38284.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993297815322876,1.0,0.0,0.0,3.588472366333008,3.588496208190918,8.592360813963751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.087890625,0.0,1482.595703125,1895.4371337890625,0.0,3397.335693359375,0.8910287618637085,1.0,0.0,3.0,1.0,0.0
17846520,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8505306839942932,0.4387826323509216,0.3977767527103424,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.954792022705078,0.6113519072532654,0.5800636410713196,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8582417964935303,0.4520083367824554,0.3180838525295257,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8290681838989258,0.4044381976127624,0.3862707614898681,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.6896268725395203,0.2287443578243255,1.048406958580017,284.9139099121094,284.95001220703125,301.1080627441406,294.0433044433594,298.4339599609375,297.2593688964844,284.9149780273437,1.0,0.6287055611610413,0.4061787128448486,0.4061787128448486,1.0,1.0,-3.278984546661377,0.9985058307647704,2.2804787158966064,0.2597620785236358,0.8480421900749207,0.8480421900749207,0.0,192.94497680664065,196.0,61095.35546875,0.0,3088.3466796875,1.0,278.8583374023437,283.01055908203125,297.0631408691406,301.0363464355469,293.1499938964844,293.1499938964844,279.1499938964844,38545.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011518359184264,1.0,0.0,0.0,3.516059160232544,3.516082286834717,8.249082270594954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.970703125,0.0,1407.544921875,1895.4371337890625,0.0,3414.319091796875,0.8777307271957397,1.0,0.0,3.0,1.0,0.0
17846580,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8490203022956848,0.4389240145683288,0.3977041840553283,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9535359144210817,0.6125952005386353,0.5810462832450867,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8574733138084412,0.4533743560314178,0.3189141452312469,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8280546069145203,0.4051313996315002,0.3868117928504944,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.6886250376701355,0.2290828675031662,1.049728274345398,285.0227966308594,284.95001220703125,301.1100769042969,294.0328369140625,298.4347229003906,297.26104736328125,285.0237121582031,1.0,0.6301149129867554,0.4057802259922027,0.4057802259922027,1.0,1.0,-3.283310890197754,0.998940408229828,2.284370422363281,0.2591172456741333,0.9273807406425476,0.9273807406425476,0.0,194.44239807128903,196.0,60415.125,0.0,3106.16455078125,1.0,279.09832763671875,283.1321105957031,297.0048522949219,300.8262939453125,293.1499938964844,293.1499938964844,279.1499938964844,33727.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957235217094421,1.0,0.0,0.0,3.5749828815460205,3.5750057697296143,8.527883323949936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.9521484375,0.0,1434.6474609375,1895.4371337890625,0.0,3363.689697265625,0.8884232640266418,1.0,0.0,3.0,1.0,0.0
17846640,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8478783965110779,0.4391544759273529,0.3979761302471161,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9526288509368896,0.6139307618141174,0.5823585391044617,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8570286631584167,0.4548328518867492,0.319966048002243,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8273206353187561,0.4059180617332458,0.3875945508480072,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6878975629806519,0.2294908761978149,1.0517362356185913,285.0084228515625,284.95001220703125,301.1116943359375,294.0221252441406,298.4362487792969,297.2638854980469,285.0070495605469,1.0,0.6317648887634277,0.4053817093372345,0.4053817093372345,1.0,1.0,-3.289834976196289,1.0001415014266968,2.289693593978882,0.2587978839874267,0.9401763081550598,0.9401763081550598,0.0,195.9360809326172,184.0,60635.17578125,0.0,3128.813232421875,1.0,279.1415405273437,283.1186218261719,297.0062255859375,300.8778381347656,293.1499938964844,293.1499938964844,278.8500061035156,33081.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944711089134216,1.0,0.0,0.0,3.645806789398194,3.645830392837525,8.86912118858163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9592.62109375,0.0,1506.6973876953125,1895.4371337890625,0.0,3351.994384765625,0.902229368686676,1.0,0.0,3.0,1.0,0.0
17846700,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8544373512268066,0.4388294816017151,0.3977455794811249,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9614073038101196,0.6147432923316956,0.5831649899482727,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8645981550216675,0.4558523297309875,0.3206741213798523,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8338783383369446,0.4063602983951568,0.3879630863666534,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.693993091583252,0.2296999394893646,1.0520771741867063,284.8797607421875,284.95001220703125,301.1129150390625,294.0111999511719,298.43408203125,297.261962890625,284.8781433105469,1.0,0.6280856728553772,0.4049832224845886,0.4049832224845886,1.0,1.0,-3.292244672775269,0.9998806715011596,2.2923641204833984,0.2581155598163605,0.8523414134979248,0.8523414134979248,0.0,190.06964111328125,184.0,61487.359375,0.0,3101.127685546875,1.0,278.89862060546875,282.97393798828125,297.0486145019531,301.08697509765625,293.1499938964844,293.1499938964844,278.8500061035156,37680.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011468291282654,1.0,0.0,0.0,3.61039137840271,3.61041522026062,8.697648468114494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.8544921875,0.0,1501.985107421875,1895.4371337890625,0.0,3414.2724609375,0.8953866362571716,1.0,0.0,3.0,1.0,0.0
17846760,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8611873984336853,0.4384202659130096,0.3971171379089355,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9699223637580872,0.6154350638389587,0.5835582613945007,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8724510073661804,0.4567920863628387,0.3211308717727661,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.840648353099823,0.4067028760910034,0.3880454897880554,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7002133727073669,0.2298365831375122,1.0515938997268677,284.90625,284.95001220703125,301.11376953125,294.0000305175781,298.43072509765625,297.2587280273437,284.9073791503906,1.0,0.6249774098396301,0.4045592248439789,0.4045592248439789,1.0,1.0,-3.292031764984131,0.9986391663551332,2.2933926582336426,0.256899356842041,0.8505229353904724,0.8505229353904724,0.0,184.10812377929688,172.0,61220.59375,0.0,3067.172119140625,1.0,278.8581848144531,282.9983215332031,297.0254211425781,301.0104675292969,293.1499938964844,293.1499938964844,279.1499938964844,38554.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903369963169098,1.0,0.0,0.0,3.533292293548584,3.533315658569336,8.330142691193032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.388671875,0.0,1425.6605224609375,1895.4371337890625,0.0,3434.976806640625,0.8814613223075867,1.0,0.0,3.0,1.0,0.0
17846820,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8687958717346191,0.4385792016983032,0.396757036447525,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.97860187292099,0.6166320443153381,0.5841792225837708,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8811507225036621,0.4581935107707977,0.3217509090900421,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8481486439704895,0.4073929190635681,0.3882734477519989,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7069747447967529,0.2301794290542602,1.051475167274475,285.0157165527344,284.95001220703125,301.1141967773437,293.9886474609375,298.4307861328125,297.26043701171875,285.0166320800781,1.0,0.6219077706336975,0.4041352272033691,0.4041352272033691,1.0,1.0,-3.293215274810791,0.9978886246681212,2.295326471328736,0.2557567059993744,0.9278363585472108,0.9278363585472108,0.0,178.1184539794922,172.0,60469.40625,0.0,3036.092529296875,1.0,279.0986633300781,283.1216735839844,296.96295166015625,300.7913818359375,293.1499938964844,293.1499938964844,279.1499938964844,33889.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979952335357666,1.0,0.0,0.0,3.5876359939575195,3.5876588821411133,8.588355626670818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.0458984375,0.0,1449.3636474609375,1895.4371337890625,0.0,3384.8896484375,0.8913418650627136,1.0,0.0,3.0,1.0,0.0
17846880,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8775216937065125,0.4388677179813385,0.396787166595459,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9874587059020996,0.6179617643356323,0.5851772427558899,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8909299969673157,0.4597243070602417,0.3226260244846344,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8566665649414062,0.4082079529762268,0.3887777030467987,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.714297890663147,0.2306220233440399,1.0521907806396484,285.0016784667969,284.95001220703125,301.1142578125,293.97705078125,298.4319152832031,297.2637023925781,285.00030517578125,1.0,0.6191145777702332,0.4037112593650818,0.4037112593650818,1.0,1.0,-3.296968698501587,0.9980340003967284,2.2989346981048584,0.2549890577793121,0.9385430216789246,0.9385430216789246,0.0,172.11593627929688,160.0,60630.890625,0.0,3010.455810546875,1.0,279.1416320800781,283.10943603515625,296.961181640625,300.83551025390625,293.1499938964844,293.1499938964844,278.8500061035156,33299.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896626353263855,1.0,0.0,0.0,3.6539244651794434,3.6539480686187744,8.908660333872831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9582.3251953125,0.0,1517.3115234375,1895.4371337890625,0.0,3372.116943359375,0.9041904211044312,1.0,0.0,3.0,1.0,0.0
17846940,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8867666125297546,0.4386162757873535,0.3966120481491089,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9958800673484802,0.618787944316864,0.5859832167625427,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9012529253959656,0.4608306884765625,0.3233864605426788,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8658269047737122,0.4086945056915283,0.3891765475273132,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7215715050697327,0.2308828383684158,1.052707552909851,284.8759460449219,284.95001220703125,301.11395263671875,293.9652404785156,298.4295349121094,297.26226806640625,284.87469482421875,1.0,0.6161310076713562,0.403287261724472,0.403287261724472,1.0,1.0,-3.2997493743896484,0.9978289604187012,2.301920413970948,0.2541933953762054,0.85076504945755,0.85076504945755,0.0,166.1209716796875,160.0,61457.34375,0.0,2982.69970703125,1.0,278.8985290527344,282.9680480957031,297.00146484375,301.0389709472656,293.1499938964844,293.1499938964844,278.8500061035156,37940.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031097888946532,1.0,0.0,0.0,3.613212823867798,3.613236665725708,8.711247687642754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.3017578125,0.0,1506.9998779296875,1895.4371337890625,0.0,3432.5546875,0.8962108492851257,1.0,0.0,3.0,1.0,0.0
17847000,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8955734372138977,0.4382379949092865,0.3960539698600769,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9990000128746032,0.6197020411491394,0.578415036201477,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9115676879882812,0.4618218839168548,0.3239088356494903,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8747553825378418,0.4090454280376434,0.38930743932724,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.728318452835083,0.2310341298580169,1.052480697631836,284.9002685546875,284.95001220703125,301.11328125,293.9532165527344,298.4258117675781,297.2598876953125,284.90008544921875,1.0,0.6112527847290039,0.4028632640838623,0.4028632640838623,1.0,1.0,-3.290568351745605,0.9934059977531432,2.2971625328063965,0.2523391544818878,0.8464965224266052,0.8464965224266052,0.0,160.17884826660156,148.0,61085.34375,0.0,2929.568115234375,1.0,278.858154296875,282.990478515625,296.97711181640625,300.9588623046875,293.1499938964844,293.1499938964844,279.1499938964844,38783.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051649570465088,1.0,0.0,0.0,3.533360242843628,3.53338360786438,8.330463288075407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.5849609375,0.0,1427.395751953125,1895.4371337890625,0.0,3451.679931640625,0.8815396428108215,1.0,0.0,3.0,1.0,0.0
17847060,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9044216871261596,0.4383276104927063,0.3957085609436035,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9990000128746032,0.62248694896698,0.5616417527198792,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9225976467132568,0.4631927907466888,0.324561059474945,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8837297558784485,0.409668505191803,0.3895414173603058,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7349485754966736,0.231330469250679,1.0524402856826782,284.9989013671875,284.95001220703125,301.1122436523437,293.94097900390625,298.4288330078125,297.2677001953125,284.998779296875,1.0,0.6053948402404785,0.4025421440601349,0.4025421440601349,1.0,1.0,-3.270965576171875,0.9856389760971068,2.2853264808654785,0.2488863915205001,0.9125587344169616,0.9125587344169616,0.0,154.2175750732422,148.0,59997.046875,0.0,2854.784912109375,1.0,279.09844970703125,283.10968017578125,296.9115295410156,300.7222595214844,293.1499938964844,293.1499938964844,279.1499938964844,34551.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993332982063293,1.0,0.0,0.0,3.570847511291504,3.5708703994750977,8.508164910381311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.244140625,0.0,1436.27490234375,1895.4371337890625,0.0,3397.36865234375,0.8880312442779541,1.0,0.0,3.0,1.0,0.0
17847120,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.9150224924087524,0.4385111629962921,0.3957008123397827,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.6267096400260925,0.5441053509712219,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.9350320100784302,0.4646628797054291,0.3254360556602478,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.8937563896179199,0.4103891849517822,0.3900122046470642,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.7423882484436035,0.2317174971103668,1.0531179904937744,284.9751281738281,284.95001220703125,301.11083984375,293.9285583496094,298.4371643066406,297.2832336425781,284.9731750488281,1.0,0.5995926856994629,0.4022209942340851,0.4022209942340851,1.0,1.0,-3.252297878265381,0.97821843624115,2.2740793228149414,0.2455750554800033,0.909330189228058,0.909330189228058,0.0,148.2299041748047,136.0,59767.83984375,0.0,2782.595947265625,1.0,279.1414794921875,283.0947265625,296.9046630859375,300.739990234375,293.1499938964844,293.1499938964844,278.8500061035156,34399.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969557881355286,1.0,0.0,0.0,3.6150310039520255,3.615054607391357,8.720018058738788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9457.2412109375,0.0,1482.751953125,1895.4371337890625,0.0,3375.191162109375,0.8960862159729004,1.0,0.0,3.0,1.0,0.0
17847180,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9267651438713074,0.4381757378578186,0.3954764306545257,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.9990000128746032,0.6314955353736877,0.526151716709137,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.9478742480278016,0.4657214283943176,0.3261869847774505,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9044178128242492,0.4107881486415863,0.3903641998767853,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.7504417896270752,0.2319439947605133,1.0536128282546997,284.853759765625,284.95001220703125,301.1091003417969,293.9159240722656,298.4454650878906,297.29901123046875,284.85406494140625,1.0,0.5934390425682068,0.4018998444080353,0.4018998444080353,1.0,1.0,-3.232373237609864,0.9703546166419984,2.2620186805725098,0.2421671003103256,0.815643310546875,0.815643310546875,0.0,142.244384765625,136.0,60024.38671875,0.0,2708.622314453125,1.0,278.8999328613281,282.9670715332031,296.9391784667969,300.905517578125,293.1499938964844,293.1499938964844,278.8500061035156,40214.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018977880477904,1.0,0.0,0.0,3.5269646644592285,3.52698826789856,8.300332865474047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.69140625,0.0,1431.0155029296875,1895.4371337890625,0.0,3421.268310546875,0.87835294008255,1.0,0.0,3.0,1.0,0.0
17847240,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9390511512756348,0.437843918800354,0.3949183523654938,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9990000128746032,0.6370044350624084,0.5078627467155457,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9606145024299622,0.4667809307575226,0.3267287909984588,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9164002537727356,0.4111463129520416,0.3904734849929809,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.759082019329071,0.2321548461914062,1.0535101890563965,284.892333984375,284.95001220703125,301.10699462890625,293.9031066894531,298.4554443359375,297.3175048828125,284.8927917480469,1.0,0.5870574116706848,0.4015787243843078,0.4015787243843078,1.0,1.0,-3.210371732711792,0.9617664217948914,2.248605251312256,0.2384489327669143,0.8166049122810364,0.8166049122810364,0.0,136.2554168701172,154.0,59377.640625,0.0,2631.33740234375,1.0,278.8588562011719,283.0062866210937,296.9093322753906,300.7923889160156,293.1499938964844,293.1499938964844,279.1499938964844,40203.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019127488136292,1.0,0.0,0.0,3.4208927154541016,3.420915365219116,7.808582722645951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.607421875,0.0,1322.38037109375,1895.4371337890625,0.0,3421.407470703125,0.8580625057220459,1.0,0.0,3.0,1.0,0.0
17847300,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9216353893280028,0.4382357001304626,0.3951801359653473,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9990000128746032,0.641355574131012,0.5333114266395569,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.9449074864387512,0.4684755206108093,0.32786825299263,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.900956392288208,0.4120197594165802,0.3913067877292633,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.7478795051574707,0.2327500134706497,1.0565810203552246,285.0287170410156,284.95001220703125,301.10455322265625,293.8901062011719,298.46844482421875,297.33563232421875,285.0307312011719,1.0,0.5989925265312195,0.401257574558258,0.401257574558258,1.0,1.0,-3.247211217880249,0.9738913774490356,2.273319721221924,0.2406286299228668,0.911026656627655,0.911026656627655,0.0,144.8059539794922,154.0,59138.2578125,0.0,2753.244873046875,1.0,279.095703125,283.1468505859375,296.8466186523437,300.57354736328125,293.1499938964844,293.1499938964844,279.1499938964844,33675.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947508931159973,1.0,0.0,0.0,3.484513998031616,3.4845361709594727,8.101729349618836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.306640625,0.0,1340.132568359375,1895.4371337890625,0.0,3354.607421875,0.8688207268714905,1.0,0.0,3.0,1.0,0.0
17847360,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9066693186759948,0.438706636428833,0.3958954513072967,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9990000128746032,0.6427097320556641,0.5579947233200073,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9301998615264891,0.4702574610710144,0.3293202817440033,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8879886269569397,0.4129803478717804,0.3924901187419891,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.7382376194000244,0.2333813905715942,1.060781955718994,285.03057861328125,284.95001220703125,301.101806640625,293.8769226074219,298.4704284667969,297.3371887207031,285.0308532714844,1.0,0.6091153025627136,0.4011663198471069,0.4011663198471069,1.0,1.0,-3.285972595214844,0.9871413707733154,2.2988312244415283,0.2451820224523544,0.9389771819114684,0.9389771819114684,0.0,153.66656494140625,157.0,59861.7421875,0.0,2883.44140625,1.0,279.1407775878906,283.13970947265625,296.8551940917969,300.6551513671875,293.1499938964844,293.1499938964844,278.8500061035156,32256.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933531045913696,1.0,0.0,0.0,3.578596591949463,3.578619241714477,8.545131322534871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.8076171875,0.0,1427.7119140625,1895.4371337890625,0.0,3341.55078125,0.8867687582969666,1.0,0.0,3.0,1.0,0.0
17847420,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.904544711112976,0.4384767115116119,0.3960883319377899,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9990000128746032,0.6425731778144836,0.561962902545929,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9288346767425536,0.4714543223381042,0.3304140567779541,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8864219188690186,0.4134682416915893,0.3932477235794067,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.737119734287262,0.2336582094430923,1.0631234645843506,284.8993225097656,284.95001220703125,301.09869384765625,293.863525390625,298.4619445800781,297.3260803222656,284.89678955078125,1.0,0.6103433966636658,0.4010750353336334,0.4010750353336334,1.0,1.0,-3.296089172363281,0.9903680682182312,2.3057210445404053,0.246952474117279,0.8573885560035706,0.8573885560035706,0.0,155.3361358642578,157.0,60975.70703125,0.0,2914.2197265625,1.0,278.8998107910156,282.9867553710937,296.9065856933594,300.8980407714844,293.1499938964844,293.1499938964844,278.8500061035156,36371.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011819958686828,1.0,0.0,0.0,3.5721564292907715,3.5721797943115234,8.514404044035473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.4462890625,0.0,1450.9990234375,1895.4371337890625,0.0,3414.599853515625,0.8859618902206421,1.0,0.0,3.0,1.0,0.0
17847480,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.901978611946106,0.4380333423614502,0.3957530856132507,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.9990000128746032,0.642500102519989,0.566112756729126,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.926992118358612,0.4724638164043426,0.3311623930931091,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.8844744563102722,0.4137655198574066,0.3936118185520172,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.7356461882591248,0.2337695211172104,1.0640783309936523,284.9177551269531,284.95001220703125,301.09527587890625,293.8499755859375,298.4531555175781,297.3148193359375,284.9186706542969,1.0,0.6121247410774231,0.4009837508201599,0.4009837508201599,1.0,1.0,-3.3031651973724365,0.9925805330276488,2.310584545135498,0.2475790381431579,0.8550602197647095,0.8550602197647095,0.0,156.89381408691406,160.0,60882.89453125,0.0,2938.0888671875,1.0,278.8585205078125,283.0019836425781,296.886474609375,300.8424377441406,293.1499938964844,293.1499938964844,279.1499938964844,37591.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048482775688172,1.0,0.0,0.0,3.5116071701049805,3.511630058288574,8.228205956584134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.71484375,0.0,1396.04052734375,1895.4371337890625,0.0,3448.734130859375,0.8758383393287659,1.0,0.0,3.0,1.0,0.0
17847540,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8997051119804382,0.4381054043769836,0.3956079483032226,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9990000128746032,0.642998218536377,0.5700766444206238,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9254152178764344,0.473899245262146,0.3320273160934448,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8827140927314758,0.4143700003623962,0.3940618634223938,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.7342740297317505,0.234033852815628,1.0650763511657717,285.024169921875,284.95001220703125,301.091552734375,293.83624267578125,298.44854736328125,297.3096008300781,285.025146484375,1.0,0.6139682531356812,0.4008924961090088,0.4008924961090088,1.0,1.0,-3.310534954071045,0.9948986172676086,2.315636396408081,0.2481604218482971,0.9335012435913086,0.9335012435913086,0.0,158.41261291503906,160.0,60261.20703125,0.0,2962.47119140625,1.0,279.09832763671875,283.12115478515625,296.82208251953125,300.63330078125,293.1499938964844,293.1499938964844,279.1499938964844,33281.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006748795509338,1.0,0.0,0.0,3.575399398803711,3.5754220485687256,8.529870001439122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.1904296875,0.0,1431.82275390625,1895.4371337890625,0.0,3409.874755859375,0.8880696296691895,1.0,0.0,3.0,1.0,0.0
17847600,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8978931307792664,0.4382940232753753,0.3958261609077453,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9990000128746032,0.6437238454818726,0.5737468600273132,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9242998361587524,0.4754461646080017,0.3331316113471985,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8813195824623108,0.4150820076465606,0.3947640359401703,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7331725358963013,0.2343674004077911,1.0667322874069214,285.00946044921875,284.95001220703125,301.0874938964844,293.8223571777344,298.445556640625,297.30682373046875,285.0080261230469,1.0,0.6159731149673462,0.4008012115955353,0.4008012115955353,1.0,1.0,-3.319373607635498,0.9977243542671204,2.3216493129730225,0.2489508092403412,0.946586549282074,0.946586549282074,0.0,159.91592407226562,163.0,60535.328125,0.0,2990.03955078125,1.0,279.1415405273437,283.1070556640625,296.8168029785156,300.6816711425781,293.1499938964844,293.1499938964844,278.8500061035156,32764.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90027916431427,1.0,0.0,0.0,3.650625705718994,3.650649070739746,8.892582172848051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.98828125,0.0,1509.65478515625,1895.4371337890625,0.0,3406.1865234375,0.9030608534812928,1.0,0.0,3.0,1.0,0.0
17847660,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8958843350410461,0.4379323422908783,0.3958297371864319,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9990000128746032,0.6440127491950989,0.5775038599967957,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9230040907859802,0.4765423238277435,0.3341059386730194,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8798031806945801,0.4154470264911651,0.3953442871570587,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7319812774658203,0.2344956696033477,1.0680700540542605,284.8806457519531,284.95001220703125,301.0831604003906,293.80828857421875,298.43768310546875,297.29962158203125,284.87890625,1.0,0.6178250908851624,0.4001516699790954,0.4001516699790954,1.0,1.0,-3.327378988265991,0.9987838268280028,2.3285951614379883,0.2482346445322036,0.8589621186256409,0.8589621186256409,0.0,161.42181396484375,163.0,61488.2109375,0.0,3015.950439453125,1.0,278.8984375,282.9608154296875,296.85382080078125,300.88946533203125,293.1499938964844,293.1499938964844,278.8500061035156,37261.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076383709907532,1.0,0.0,0.0,3.6225545406341553,3.622578620910645,8.756351235206239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.060546875,0.0,1512.21728515625,1895.4371337890625,0.0,3474.674072265625,0.8978675007820129,1.0,0.0,3.0,1.0,0.0
17847720,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8934388160705566,0.4374548494815826,0.3954232037067413,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9990000128746032,0.6441242694854736,0.5815199613571167,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9212820529937744,0.4775367081165313,0.3348149359226227,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8779449462890625,0.4156877696514129,0.3956245481967926,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7305113077163696,0.2345232218503952,1.0685042142868042,284.9061584472656,284.95001220703125,301.0784912109375,293.7940673828125,298.4285888671875,297.29107666015625,284.9075012207031,1.0,0.6194447875022888,0.399502158164978,0.399502158164978,1.0,1.0,-3.333432912826538,0.999057412147522,2.3343756198883057,0.247130885720253,0.8564537763595581,0.8564537763595581,0.0,162.92926025390625,166.0,61303.0,0.0,3037.725341796875,1.0,278.85809326171875,282.98309326171875,296.826416015625,300.8139038085937,293.1499938964844,293.1499938964844,279.1499938964844,38267.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105018973350524,1.0,0.0,0.0,3.550847053527832,3.550870656967163,8.41312271404604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.1455078125,0.0,1442.1331787109375,1895.4371337890625,0.0,3501.260986328125,0.8851064443588257,1.0,0.0,3.0,1.0,0.0
17847780,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8912894129753113,0.4375317096710205,0.3952658176422119,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9990000128746032,0.6446677446365356,0.5853816866874695,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9198477268218994,0.4789996743202209,0.3356844782829284,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8762868642807007,0.4162704348564148,0.3960381150245666,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7291715741157532,0.2347403019666671,1.0692107677459717,285.0180969238281,284.95001220703125,301.07354736328125,293.7796630859375,298.42315673828125,297.2878723144531,285.019287109375,1.0,0.6212030649185181,0.3988526165485382,0.3988526165485382,1.0,1.0,-3.340275526046753,0.9996004700660706,2.340675115585327,0.2460457384586334,0.9358031153678894,0.9358031153678894,0.0,164.42776489257812,166.0,60603.12890625,0.0,3061.25830078125,1.0,279.0991516113281,283.1080627441406,296.75982666015625,300.5943603515625,293.1499938964844,293.1499938964844,279.1499938964844,33720.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905656635761261,1.0,0.0,0.0,3.607804536819458,3.607827663421631,8.685188959134393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.576171875,0.0,1469.8707275390625,1895.4371337890625,0.0,3456.252685546875,0.89569491147995,1.0,0.0,3.0,1.0,0.0
17847840,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8896030783653259,0.4377335011959076,0.395492821931839,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9990000128746032,0.6453410983085632,0.5889607667922974,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9188750982284546,0.4805854558944702,0.3368125855922699,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8749950528144836,0.4169735908508301,0.3967266976833343,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7281150221824646,0.2350450903177261,1.0706995725631714,285.0062866210937,284.95001220703125,301.0682983398437,293.7651062011719,298.4190368652344,297.2865600585937,285.0050048828125,1.0,0.6231567859649658,0.3982030749320984,0.3982030749320984,1.0,1.0,-3.3488266468048096,1.0007232427597046,2.3481032848358154,0.245194673538208,0.9492756128311156,0.9492756128311156,0.0,165.9227752685547,169.0,60828.0703125,0.0,3088.626708984375,1.0,279.1418151855469,283.096923828125,296.7543029785156,300.63836669921875,293.1499938964844,293.1499938964844,278.8500061035156,33094.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047482013702391,1.0,0.0,0.0,3.6775970458984375,3.677620887756348,9.024467999552144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9560.427734375,0.0,1542.1868896484375,1895.4371337890625,0.0,3447.802734375,0.9093872904777528,1.0,0.0,3.0,1.0,0.0
17847900,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8877233266830444,0.4373826086521148,0.3955073356628418,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9990000128746032,0.645496129989624,0.5926291942596436,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9177284240722656,0.4817165732383728,0.3378127813339233,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8735869526863098,0.4173304438591003,0.3972994387149811,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7269784808158875,0.2351525425910949,1.0719279050827026,284.8791198730469,284.95001220703125,301.06280517578125,293.7504272460937,298.4112548828125,297.2802734375,284.8775329589844,1.0,0.6249691843986511,0.3975535631179809,0.3975535631179809,1.0,1.0,-3.3566293716430664,1.0015723705291748,2.355057001113892,0.2443132102489471,0.8619083762168884,0.8619083762168884,0.0,167.42535400390625,169.0,61768.48046875,0.0,3114.50146484375,1.0,278.8978881835937,282.9521789550781,296.79156494140625,300.8443603515625,293.1499938964844,293.1499938964844,278.8500061035156,37479.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117100238800048,1.0,0.0,0.0,3.646137952804565,3.646162033081055,8.870732131072145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.7880859375,0.0,1539.9332275390625,1895.4371337890625,0.0,3512.466552734375,0.9033325910568236,1.0,0.0,3.0,1.0,0.0
