time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17847960,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8854140043258667,0.4369120895862579,0.3951092362403869,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9990000128746032,0.6454236507415771,0.5965560674667358,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.916169047355652,0.4827454388141632,0.3385455906391144,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8718454241752625,0.4175619781017303,0.3975716829299927,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7255695462226868,0.2351637184619903,1.0722800493240356,284.9055480957031,284.95001220703125,301.0570068359375,293.735595703125,298.40283203125,297.2723999023437,284.906982421875,1.0,0.6265537738800049,0.3971111476421356,0.3971111476421356,1.0,1.0,-3.362506628036499,1.0023030042648315,2.360203742980957,0.2437058091163635,0.8596576452255249,0.8596576452255249,0.0,168.9314727783203,172.0,61574.765625,0.0,3136.214599609375,1.0,278.85791015625,282.9753112792969,296.7647705078125,300.7682800292969,293.1499938964844,293.1499938964844,279.1499938964844,38395.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143170118331908,1.0,0.0,0.0,3.5730345249176025,3.5730581283569336,8.518589993400383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.490234375,0.0,1466.76220703125,1895.4371337890625,0.0,3536.623046875,0.8901474475860596,1.0,0.0,3.0,1.0,0.0
17848020,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8833910822868347,0.4369943737983703,0.3949571549892425,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9990000128746032,0.6457675695419312,0.6003320217132568,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9148884415626526,0.4842481613159179,0.3394405543804168,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8702958226203918,0.4181371331214905,0.3979771733283996,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7242863178253174,0.2353682667016983,1.0729219913482666,285.0190124511719,284.95001220703125,301.0509338378906,293.7205810546875,298.3981628417969,297.269775390625,285.02032470703125,1.0,0.6282803416252136,0.3966687321662903,0.3966687321662903,1.0,1.0,-3.369195938110352,1.0033503770828247,2.3658456802368164,0.2431583851575851,0.9401171803474426,0.9401171803474426,0.0,170.42938232421875,172.0,60855.921875,0.0,3159.7734375,1.0,279.09967041015625,283.1020812988281,296.69873046875,300.5482177734375,293.1499938964844,293.1499938964844,279.1499938964844,33816.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093278050422668,1.0,0.0,0.0,3.628552198410034,3.628575563430786,8.785369232100493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.0986328125,0.0,1493.192626953125,1895.4371337890625,0.0,3490.3642578125,0.9004117846488953,1.0,0.0,3.0,1.0,0.0
17848080,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8818190693855286,0.4372011423110962,0.3951889872550964,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9990000128746032,0.6462286114692688,0.6038286685943604,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.914053201675415,0.4858739972114563,0.3405967354774475,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8691008687019348,0.4188333749771118,0.3986593782901764,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7232810258865356,0.2356626987457275,1.074360728263855,285.0082702636719,284.95001220703125,301.0445861816406,293.7054748535156,298.39471435546875,297.2689819335937,285.0070495605469,1.0,0.6302051544189453,0.3962263166904449,0.3962263166904449,1.0,1.0,-3.377619743347168,1.0049865245819092,2.372633218765259,0.2428492307662964,0.9548431038856506,0.9548431038856506,0.0,171.9241180419922,175.0,61080.1015625,0.0,3187.299560546875,1.0,279.1419677734375,283.09197998046875,296.6934509277344,300.5924072265625,293.1499938964844,293.1499938964844,278.8500061035156,33139.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908340871334076,1.0,0.0,0.0,3.6976027488708496,3.697626829147339,9.122918527282308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.61328125,0.0,1565.096435546875,1895.4371337890625,0.0,3481.2001953125,0.9139372706413268,1.0,0.0,3.0,1.0,0.0
17848140,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8800537586212158,0.4368488788604736,0.3952057659626007,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9990000128746032,0.6461395025253296,0.6074017286300659,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9130452275276184,0.487035185098648,0.3416217267513275,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8677887916564941,0.4191771745681762,0.3992234170436859,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7221925258636475,0.235757976770401,1.0755407810211182,284.8802490234375,284.95001220703125,301.0379943847656,293.690185546875,298.3875732421875,297.2631530761719,284.8785095214844,1.0,0.6319828629493713,0.3957839012145996,0.3957839012145996,1.0,1.0,-3.385272741317749,1.0063459873199463,2.378926515579224,0.2425168007612228,0.8674528002738953,0.8674528002738953,0.0,173.4268035888672,175.0,62048.99609375,0.0,3213.247802734375,1.0,278.8974304199219,282.9459228515625,296.730712890625,300.7997436523437,293.1499938964844,293.1499938964844,278.8500061035156,37390.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152737855911256,1.0,0.0,0.0,3.668310403823853,3.668334722518921,8.978947789728409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.08203125,0.0,1564.08935546875,1895.4371337890625,0.0,3545.479736328125,0.9082748293876648,1.0,0.0,3.0,1.0,0.0
17848200,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8778004050254822,0.4363613426685333,0.3948018848896026,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9990000128746032,0.6458181738853455,0.6105013489723206,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9115641713142396,0.4880811274051666,0.3423720896244049,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8660865426063538,0.4193828105926513,0.3994796276092529,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7207791805267334,0.2357496470212936,1.0758332014083862,284.904541015625,284.95001220703125,301.0311584472656,293.6748046875,298.379150390625,297.2557067871094,284.9059143066406,1.0,0.6333875060081482,0.3953414857387543,0.3953414857387543,1.0,1.0,-3.390082597732544,1.0067226886749268,2.383359909057617,0.2418465465307235,0.8637184500694275,0.8637184500694275,0.0,174.93724060058594,178.0,61845.671875,0.0,3232.88916015625,1.0,278.85772705078125,282.96728515625,296.7039794921875,300.72418212890625,293.1499938964844,293.1499938964844,279.1499938964844,38395.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917912483215332,1.0,0.0,0.0,3.595588445663452,3.5956125259399414,8.62647311805631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.0517578125,0.0,1491.1251220703125,1895.4371337890625,0.0,3569.88134765625,0.8951173424720764,1.0,0.0,3.0,1.0,0.0
17848260,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8756834864616394,0.4364182651042938,0.3946360945701599,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.998582363128662,0.6460669636726379,0.6118013262748718,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9101926684379578,0.4895984828472137,0.3432819545269012,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8644319772720337,0.4199249148368835,0.3998628854751587,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.719375729560852,0.2359280884265899,1.076398849487305,285.0174865722656,284.95001220703125,301.0240783691406,293.6592712402344,298.37457275390625,297.2540283203125,285.0186767578125,1.0,0.6346769332885742,0.3948718011379242,0.3948718011379242,1.0,1.0,-3.3936808109283447,1.006610631942749,2.387070178985596,0.2408757656812667,0.943461775779724,0.943461775779724,0.0,176.4431610107422,178.0,61065.421875,0.0,3249.802490234375,1.0,279.1001892089844,283.0946350097656,296.6372985839844,300.5011901855469,293.1499938964844,293.1499938964844,279.1499938964844,33925.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129111766815186,1.0,0.0,0.0,3.648282289505005,3.648305892944336,8.881169719643367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.8740234375,0.0,1515.745361328125,1895.4371337890625,0.0,3523.6005859375,0.904878318309784,1.0,0.0,3.0,1.0,0.0
17848320,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8739792704582214,0.4365979731082916,0.3948509991168976,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9973028898239136,0.6466554403305054,0.6123891472816467,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9092197418212892,0.4912373721599579,0.3444530963897705,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8630948066711426,0.4205862879753113,0.4005200862884521,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7182220220565796,0.2361956983804702,1.077749729156494,285.0055847167969,284.95001220703125,301.0167236328125,293.64361572265625,298.37176513671875,297.25494384765625,285.0042419433594,1.0,0.6361955404281616,0.3944021165370941,0.3944021165370941,1.0,1.0,-3.398512601852417,1.006914496421814,2.391597986221313,0.2400070279836654,0.9567281007766724,0.9567281007766724,0.0,177.9385986328125,181.0,61228.9921875,0.0,3269.465087890625,1.0,279.1421203613281,283.0844116210937,296.6307983398437,300.5410461425781,293.1499938964844,293.1499938964844,278.8500061035156,33296.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118147492408752,1.0,0.0,0.0,3.713900804519653,3.7139251232147217,9.203519084621804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.294921875,0.0,1584.8475341796875,1895.4371337890625,0.0,3513.4375,0.9177010655403136,1.0,0.0,3.0,1.0,0.0
17848380,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8720704913139343,0.4362160861492157,0.394849956035614,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9959102272987366,0.6468584537506104,0.6128576397895813,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9080654382705688,0.4924042224884033,0.3454904854297638,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8616275191307068,0.4208908379077911,0.4010573029518127,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7169665098190308,0.2362635433673858,1.0788443088531494,284.8760986328125,284.95001220703125,301.0091552734375,293.6278381347656,298.3656616210937,297.2513732910156,284.8742980957031,1.0,0.637365460395813,0.3939324021339416,0.3939324021339416,1.0,1.0,-3.402247905731201,1.0068297386169434,2.395418167114258,0.2391539365053177,0.8671583533287048,0.8671583533287048,0.0,179.44723510742188,181.0,62135.0,0.0,3286.819580078125,1.0,278.8971252441406,282.9379272460937,296.6667785644531,300.74334716796875,293.1499938964844,293.1499938964844,278.8500061035156,37618.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918548822402954,1.0,0.0,0.0,3.680270195007324,3.680294752120972,9.03759087123035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.193359375,0.0,1579.3175048828125,1895.4371337890625,0.0,3575.760009765625,0.9110692143440248,1.0,0.0,3.0,1.0,0.0
17848440,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8697130084037781,0.4357029497623443,0.3944273293018341,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.994230091571808,0.6469892859458923,0.6129928231239319,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9064961075782776,0.493459939956665,0.3462502360343933,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8598049879074097,0.4210589528083801,0.4012834429740906,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7153935432434082,0.2362310737371444,1.079049825668335,284.9003601074219,284.95001220703125,301.0013427734375,293.6119384765625,298.35858154296875,297.2466735839844,284.9017639160156,1.0,0.6383046507835388,0.3934627175331116,0.3934627175331116,1.0,1.0,-3.403336763381958,1.0058417320251465,2.3974950313568115,0.2379045635461807,0.861997127532959,0.861997127532959,0.0,180.95620727539065,184.0,61851.37890625,0.0,3298.0927734375,1.0,278.857666015625,282.9604797363281,296.6387634277344,300.66143798828125,293.1499938964844,293.1499938964844,279.1499938964844,38680.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920912504196167,1.0,0.0,0.0,3.6015803813934326,3.601604461669922,8.65524782511784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.6279296875,0.0,1499.755859375,1895.4371337890625,0.0,3597.5771484375,0.8966488838195801,1.0,0.0,3.0,1.0,0.0
17848500,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8676665425300598,0.435750663280487,0.3942477703094482,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9927382469177246,0.6477059721946716,0.6134165525436401,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9052335619926452,0.4950082302093506,0.3471753895282745,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8581987023353577,0.4215791821479797,0.4016405344009399,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7139622569084167,0.2363993525505066,1.0795471668243408,285.01446533203125,284.95001220703125,300.9933166503906,293.5959167480469,298.35546875,297.2474975585937,285.0157165527344,1.0,0.6394714713096619,0.3929930329322815,0.3929930329322815,1.0,1.0,-3.4057633876800537,1.005314826965332,2.4004485607147217,0.2367048114538192,0.9413690567016602,0.9413690567016602,0.0,182.45263671875,184.0,61031.3359375,0.0,3312.38671875,1.0,279.1002502441406,283.0893859863281,296.5711364746094,300.4335632324219,293.1499938964844,293.1499938964844,279.1499938964844,34113.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156025648117064,1.0,0.0,0.0,3.650996208190918,3.651019811630249,8.894386951396882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.09375,0.0,1520.1566162109375,1895.4371337890625,0.0,3548.522216796875,0.9056485891342164,1.0,0.0,3.0,1.0,0.0
17848560,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8661120533943176,0.4359305799007416,0.3944582045078277,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9915819764137268,0.6486034989356995,0.6142840385437012,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9044469594955444,0.4966870248317718,0.3483710587024688,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8569872975349426,0.422227531671524,0.4022811353206634,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7128565311431885,0.2366645485162735,1.080869197845459,285.00408935546875,284.95001220703125,300.9850769042969,293.5798034667969,298.3538513183594,297.25018310546875,285.0028991699219,1.0,0.6409435272216797,0.3925929665565491,0.3925929665565491,1.0,1.0,-3.410855770111084,1.0058807134628296,2.404975175857544,0.2360594272613525,0.954870581626892,0.954870581626892,0.0,183.9443817138672,187.0,61184.19140625,0.0,3332.822021484375,1.0,279.1421813964844,283.08062744140625,296.5644226074219,300.47137451171875,293.1499938964844,293.1499938964844,278.8500061035156,33426.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142554998397828,1.0,0.0,0.0,3.7146267890930176,3.714650869369507,9.207116704601505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.373046875,0.0,1586.668212890625,1895.4371337890625,0.0,3536.05322265625,0.9179685711860656,1.0,0.0,3.0,1.0,0.0
17848620,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8643644452095032,0.4355533123016357,0.3944586813449859,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9902891516685486,0.6489725112915039,0.6149712204933167,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9034947752952576,0.4978921711444855,0.3494350910186767,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8556540012359619,0.4225206077098846,0.4028062522411346,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7116474509239197,0.2367308288812637,1.0819517374038696,284.8763732910156,284.95001220703125,300.97662353515625,293.5635681152344,298.3485107421875,297.24774169921875,284.87469482421875,1.0,0.6422184109687805,0.3921929001808166,0.3921929001808166,1.0,1.0,-3.414903402328491,1.0060930252075195,2.408810377120972,0.2354107350111007,0.8662437200546265,0.8662437200546265,0.0,185.44754028320312,187.0,62086.87109375,0.0,3350.949462890625,1.0,278.8971252441406,282.93560791015625,296.60064697265625,300.6731872558594,293.1499938964844,293.1499938964844,278.8500061035156,37718.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208378195762634,1.0,0.0,0.0,3.679344654083252,3.6793692111968994,9.03304567145824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.7216796875,0.0,1579.021240234375,1895.4371337890625,0.0,3596.888427734375,0.9109485149383544,1.0,0.0,3.0,1.0,0.0
17848680,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8621711134910583,0.4350453317165375,0.3940407633781433,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9886443018913268,0.6491848230361938,0.6152207255363464,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9021409153938292,0.4989869594573974,0.3502211570739746,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8539650440216064,0.4226777255535126,0.4030216634273529,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7100959420204163,0.2366964370012283,1.0821486711502075,284.9012451171875,284.95001220703125,300.96795654296875,293.5472412109375,298.3419189453125,297.2437438964844,284.9026184082031,1.0,0.6431688666343689,0.3917928636074066,0.3917928636074066,1.0,1.0,-3.416144132614136,1.0053499937057495,2.410794258117676,0.2343776375055313,0.8617385625839233,0.8617385625839233,0.0,186.9560546875,190.0,61807.5859375,0.0,3362.630859375,1.0,278.857666015625,282.9584350585937,296.5729675292969,300.5917358398437,293.1499938964844,293.1499938964844,279.1499938964844,38703.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231294393539428,1.0,0.0,0.0,3.6008317470550537,3.600855827331543,8.651650773572328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.0625,0.0,1499.1051025390625,1895.4371337890625,0.0,3618.01025390625,0.8965123295783997,1.0,0.0,3.0,1.0,0.0
17848740,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.860267162322998,0.4350912868976593,0.393862634897232,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9871675372123718,0.6499326825141907,0.615696132183075,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9010482430458068,0.5005741119384766,0.3511730134487152,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8524740934371948,0.4231846034526825,0.403367131948471,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7086735963821411,0.2368603944778442,1.0826314687728882,285.01513671875,284.95001220703125,300.9590759277344,293.5307922363281,298.339111328125,297.2450256347656,285.0163269042969,1.0,0.6443361639976501,0.3913927972316742,0.3913927972316742,1.0,1.0,-3.418635368347168,1.0050369501113892,2.4135982990264893,0.233381763100624,0.9412250518798828,0.9412250518798828,0.0,188.4525909423828,190.0,60988.86328125,0.0,3377.169189453125,1.0,279.1002502441406,283.0871276855469,296.50543212890625,300.36431884765625,293.1499938964844,293.1499938964844,279.1499938964844,34113.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177893996238708,1.0,0.0,0.0,3.65050196647644,3.650525808334351,8.891980201042315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.5810546875,0.0,1519.6126708984375,1895.4371337890625,0.0,3568.74365234375,0.9055390357971193,1.0,0.0,3.0,1.0,0.0
17848800,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8588266968727112,0.4352646768093109,0.3940692245960235,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9860223531723022,0.6508323550224304,0.616578996181488,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9003845453262329,0.5022876262664795,0.3523943722248077,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8513541221618652,0.4238168001174927,0.4039940237998962,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.707577109336853,0.2371187359094619,1.0839285850524902,285.004638671875,284.95001220703125,300.95001220703125,293.5142822265625,298.33746337890625,297.2479553222656,285.00341796875,1.0,0.6457992792129517,0.3909927606582641,0.3909927606582641,1.0,1.0,-3.423726320266724,1.0056017637252808,2.4181246757507324,0.2327402383089065,0.9548627138137816,0.9548627138137816,0.0,189.94461059570312,193.0,61142.34375,0.0,3397.76611328125,1.0,279.14215087890625,283.0783386230469,296.4986267089844,300.4021911621094,293.1499938964844,293.1499938964844,278.8500061035156,33421.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91643226146698,1.0,0.0,0.0,3.714235544204712,3.714259624481201,9.20517777558416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.056640625,0.0,1586.184326171875,1895.4371337890625,0.0,3556.197265625,0.917882800102234,1.0,0.0,3.0,1.0,0.0
17848860,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8571935296058655,0.4348795115947723,0.3940630555152893,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9847238063812256,0.6511843204498291,0.61725914478302,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8995460867881775,0.5035203099250793,0.3534799814224243,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8501108884811401,0.4240905046463012,0.4045024514198303,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7063797116279602,0.2371757924556732,1.0849753618240356,284.8768615722656,284.95001220703125,300.9403381347656,293.4971618652344,298.33184814453125,297.2456970214844,284.8752136230469,1.0,0.6470595598220825,0.3905759453773498,0.3905759453773498,1.0,1.0,-3.427720546722412,1.0057379007339478,2.421982765197754,0.2320318967103958,0.8663702607154846,0.8663702607154846,0.0,191.4480133056641,193.0,62046.76171875,0.0,3415.906494140625,1.0,278.8971252441406,282.93328857421875,296.5345153808594,300.60382080078125,293.1499938964844,293.1499938964844,278.8500061035156,37707.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923067271709442,1.0,0.0,0.0,3.6791510581970215,3.679175615310669,9.032095817929076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.6728515625,0.0,1578.7227783203125,1895.4371337890625,0.0,3617.437744140625,0.9109033346176147,1.0,0.0,3.0,1.0,0.0
17848920,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8551276326179504,0.4343623518943786,0.3936379849910736,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9830538034439088,0.6513673067092896,0.617486834526062,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8982999324798584,0.5046413540840149,0.3542842864990234,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8485209345817566,0.4242263436317444,0.4046988189220428,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7048484086990356,0.2371305972337722,1.0851280689239502,284.9013061523437,284.95001220703125,300.9296875,293.4790344238281,298.3247375488281,297.2417907714844,284.9026794433594,1.0,0.6479925513267517,0.3901591598987579,0.3901591598987579,1.0,1.0,-3.428872585296631,1.0049071311950684,2.4239654541015625,0.2309349030256271,0.8616834282875061,0.8616834282875061,0.0,192.9566802978516,196.0,61764.16015625,0.0,3427.44580078125,1.0,278.857666015625,282.9556579589844,296.5057067871094,300.52166748046875,293.1499938964844,293.1499938964844,279.1499938964844,38701.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254889488220216,1.0,0.0,0.0,3.600754737854004,3.600778818130493,8.651280154481356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.1103515625,0.0,1499.0057373046875,1895.4371337890625,0.0,3639.724609375,0.8964869976043701,1.0,0.0,3.0,1.0,0.0
17848980,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8533366322517395,0.4343965947628021,0.3934507071971893,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9815551042556764,0.6520808935165405,0.6179323792457581,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8973026275634766,0.5062580704689026,0.3552553951740265,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8471174240112305,0.4247118234634399,0.4050244092941284,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7034649848937988,0.2372829467058181,1.0855613946914673,285.0147705078125,284.95001220703125,300.9181213378906,293.4598999023437,298.3211669921875,297.2431640625,285.01593017578125,1.0,0.6491393446922302,0.3897423446178436,0.3897423446178436,1.0,1.0,-3.4312565326690674,1.0044983625411987,2.426758050918579,0.2298705279827118,0.9408413767814636,0.9408413767814636,0.0,194.453369140625,196.0,60935.83203125,0.0,3441.82958984375,1.0,279.1002502441406,283.0840759277344,296.4359130859375,300.2921447753906,293.1499938964844,293.1499938964844,279.1499938964844,34125.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203090071678162,1.0,0.0,0.0,3.650134801864624,3.650158643722534,8.890191907084954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.0322265625,0.0,1519.2896728515625,1895.4371337890625,0.0,3592.009765625,0.9054589867591858,1.0,0.0,3.0,1.0,0.0
17849040,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8519881963729858,0.4345566034317016,0.3936461210250854,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.980398416519165,0.6529433727264404,0.618782103061676,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8967210054397583,0.50799959897995,0.356497049331665,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8460679054260254,0.4253217577934265,0.4056310057640075,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7024146318435669,0.237528845667839,1.0868057012557983,285.00396728515625,284.95001220703125,300.9056396484375,293.4398498535156,298.3185119628906,297.2461242675781,285.00274658203125,1.0,0.6505794525146484,0.3893255293369293,0.3893255293369293,1.0,1.0,-3.4362308979034424,1.0049607753753662,2.431270122528076,0.2291562706232071,0.954094171524048,0.954094171524048,0.0,195.94549560546875,199.0,61078.3359375,0.0,3462.313232421875,1.0,279.14215087890625,283.0751647949219,296.4258117675781,300.3265686035156,293.1499938964844,293.1499938964844,278.8500061035156,33444.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191291332244872,1.0,0.0,0.0,3.713346481323242,3.713370561599731,9.200771273754073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.3095703125,0.0,1585.3443603515625,1895.4371337890625,0.0,3581.119140625,0.9176949858665466,1.0,0.0,3.0,1.0,0.0
17849100,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8504514694213867,0.4341592192649841,0.3936285078525543,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.97908216714859,0.6532545685768127,0.6194260716438293,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8959652185440063,0.509255051612854,0.3576003611087799,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8448971509933472,0.4255716800689697,0.4061180055141449,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7012646198272705,0.2375727593898773,1.0877960920333862,284.8763122558594,284.95001220703125,300.8923034667969,293.4188842773437,298.3118591308594,297.243896484375,284.8747253417969,1.0,0.6518158912658691,0.3889087438583374,0.3889087438583374,1.0,1.0,-3.4400956630706787,1.005037784576416,2.4350578784942627,0.2284215539693832,0.8654431104660034,0.8654431104660034,0.0,197.448959350586,199.0,61969.64453125,0.0,3480.280517578125,1.0,278.89715576171875,282.9303894042969,296.45782470703125,300.5237121582031,293.1499938964844,293.1499938964844,278.8500061035156,37759.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259231090545654,1.0,0.0,0.0,3.677158117294312,3.677182674407959,9.02231363397732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.513671875,0.0,1576.85986328125,1895.4371337890625,0.0,3643.716552734375,0.9104865789413452,1.0,0.0,3.0,1.0,0.0
17849160,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8484978675842285,0.4336326718330383,0.3931942880153656,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.977383017539978,0.6533962488174438,0.6196156740188599,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8948107957839966,0.5104011297225952,0.3584208786487579,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.843390941619873,0.4256850481033325,0.4062928259372711,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.699786901473999,0.2375152707099914,1.087892770767212,284.9009704589844,284.95001220703125,300.8781433105469,293.3970947265625,298.3038024902344,297.24005126953125,284.9022827148437,1.0,0.6527266502380371,0.3885021805763244,0.3885021805763244,1.0,1.0,-3.4411168098449707,1.0041824579238892,2.436934471130371,0.2273325026035308,0.860749363899231,0.860749363899231,0.0,198.9575958251953,202.0,61675.16015625,0.0,3491.570556640625,1.0,278.857666015625,282.9529724121094,296.4250793457031,300.4368591308594,293.1499938964844,293.1499938964844,279.1499938964844,38742.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928459882736206,1.0,0.0,0.0,3.5979647636413574,3.5979888439178467,8.637878750050731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.6142578125,0.0,1496.2718505859375,1895.4371337890625,0.0,3667.016357421875,0.8959020376205444,1.0,0.0,3.0,1.0,0.0
17849220,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8468081951141357,0.433655709028244,0.3929982781410217,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.975861132144928,0.6540630459785461,0.6200199723243713,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8938997387886047,0.5120470523834229,0.35941082239151,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8420631885528564,0.4261487424373626,0.4065978527069092,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.6984550356864929,0.2376569062471389,1.0882760286331177,285.0138854980469,284.95001220703125,300.8631896972656,293.3745422363281,298.2992858886719,297.241455078125,285.0150146484375,1.0,0.653851330280304,0.3880956172943115,0.3880956172943115,1.0,1.0,-3.443378448486328,1.003752589225769,2.4396259784698486,0.2262771427631378,0.9393903017044068,0.9393903017044068,0.0,200.45428466796875,202.0,60836.03515625,0.0,3505.754150390625,1.0,279.10015869140625,283.0810546875,296.3514709472656,300.202880859375,293.1499938964844,293.1499938964844,279.1499938964844,34155.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233572483062744,1.0,0.0,0.0,3.646886348724365,3.646909952163696,8.874374088918557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.80078125,0.0,1515.91455078125,1895.4371337890625,0.0,3620.108642578125,0.904752790927887,1.0,0.0,3.0,1.0,0.0
17849280,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8455415368080139,0.4338021278381347,0.3931825160980224,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9746912717819214,0.6548803448677063,0.6208270788192749,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8933922052383423,0.5138155817985535,0.3606722354888916,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8410744071006775,0.4267357289791107,0.4071836769580841,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6974490880966187,0.2378911077976226,1.0894709825515747,285.0028991699219,284.95001220703125,300.8474426269531,293.3511962890625,298.2957763671875,297.24444580078125,285.00164794921875,1.0,0.6552676558494568,0.3876890540122986,0.3876890540122986,1.0,1.0,-3.448227643966675,1.0041896104812622,2.444038152694702,0.2255690991878509,0.9521551728248596,0.9521551728248596,0.0,201.9464569091797,205.0,60967.1015625,0.0,3526.09375,1.0,279.1421203613281,283.0721435546875,296.3377990722656,300.23272705078125,293.1499938964844,293.1499938964844,278.8500061035156,33482.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222228527069092,1.0,0.0,0.0,3.709384679794312,3.709408760070801,9.181148357129132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9480.5791015625,0.0,1581.104248046875,1895.4371337890625,0.0,3609.658203125,0.9168264269828796,1.0,0.0,3.0,1.0,0.0
17849340,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8440909385681152,0.4333936870098114,0.3931537866592407,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9733569622039796,0.6551397442817688,0.6214269995689392,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8927115797996521,0.5150938034057617,0.3617928028106689,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8399665951728821,0.4269624054431915,0.4076490700244903,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.6963451504707336,0.2379248887300491,1.090411901473999,284.8758544921875,284.95001220703125,300.8309936523437,293.3271789550781,298.28826904296875,297.24224853515625,284.8743591308594,1.0,0.6564805507659912,0.3872824609279632,0.3872824609279632,1.0,1.0,-3.4519615173339844,1.004240870475769,2.447720766067505,0.2248418480157852,0.8636096119880676,0.8636096119880676,0.0,203.44992065429688,205.0,61842.90625,0.0,3543.873779296875,1.0,278.8972473144531,282.9281921386719,296.3666076660156,300.4254150390625,293.1499938964844,293.1499938964844,278.8500061035156,37837.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290555715560912,1.0,0.0,0.0,3.671586513519287,3.671610832214356,8.99499241313606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.9619140625,0.0,1571.146484375,1895.4371337890625,0.0,3672.481201171875,0.909285604953766,1.0,0.0,3.0,1.0,0.0
17849400,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.842239260673523,0.4328608214855194,0.3927125036716461,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.971626341342926,0.6552170515060425,0.6215618848800659,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8916427493095398,0.5162666440010071,0.3626302182674408,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8385348916053772,0.427055299282074,0.4078035652637481,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6949246525764465,0.2378626763820648,1.0904769897460938,284.9008483886719,284.95001220703125,300.8138427734375,293.302490234375,298.2794189453125,297.2384948730469,284.9021911621094,1.0,0.6573714017868042,0.3868758976459503,0.3868758976459503,1.0,1.0,-3.452866315841675,1.0033406019210815,2.449525594711304,0.2237365543842315,0.859132707118988,0.859132707118988,0.0,204.95846557617188,208.0,61539.24609375,0.0,3554.93994140625,1.0,278.85772705078125,282.9510192871094,296.33087158203125,300.3348388671875,293.1499938964844,293.1499938964844,279.1499938964844,38785.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316275119781494,1.0,0.0,0.0,3.5917563438415527,3.591780424118042,8.608094503870234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.478515625,0.0,1489.83837890625,1895.4371337890625,0.0,3696.05029296875,0.8945538401603699,1.0,0.0,3.0,1.0,0.0
17849460,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8406410217285156,0.4328736364841461,0.3925095498561859,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9700772166252136,0.6558215618133545,0.621906578540802,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8908124566078186,0.5179416537284851,0.3636395633220672,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8372744917869568,0.4274981319904327,0.4080895185470581,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.6936492323875427,0.2379990369081497,1.090839982032776,285.0132141113281,284.95001220703125,300.7960510253906,293.2772216796875,298.27423095703125,297.2399597167969,285.0142517089844,1.0,0.6584765315055847,0.3864856660366058,0.3864856660366058,1.0,1.0,-3.455023765563965,1.0029115676879885,2.452112197875977,0.2227086722850799,0.9372848868370056,0.9372848868370056,0.0,206.45510864257807,208.0,60694.19140625,0.0,3568.95849609375,1.0,279.1000061035156,283.07861328125,296.2544250488281,300.0976257324219,293.1499938964844,293.1499938964844,279.1499938964844,34172.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265478849411012,1.0,0.0,0.0,3.640513420104981,3.640537023544312,8.843385899126588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.009765625,0.0,1509.0029296875,1895.4371337890625,0.0,3649.459228515625,0.9033398628234864,1.0,0.0,3.0,1.0,0.0
17849520,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8394463062286377,0.4330058991909027,0.3926827013492584,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9688903093338012,0.6565796732902527,0.6226571202278137,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8903724551200867,0.5197353363037109,0.3649200201034546,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8363386392593384,0.4280621409416199,0.4086548984050751,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.6926901340484619,0.2382257878780365,1.092007040977478,285.0018920898437,284.95001220703125,300.7776184082031,293.2513732910156,298.27001953125,297.24298095703125,285.0006408691406,1.0,0.6598702669143677,0.3860954344272613,0.3860954344272613,1.0,1.0,-3.45975661277771,1.003345251083374,2.456411361694336,0.222027450799942,0.9495316743850708,0.9495316743850708,0.0,207.9473419189453,211.0,60816.26171875,0.0,3589.1650390625,1.0,279.1420593261719,283.06964111328125,296.2381286621094,300.1240234375,293.1499938964844,293.1499938964844,278.8500061035156,33510.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92542165517807,1.0,0.0,0.0,3.702494621276856,3.7025187015533447,9.14707356969302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.818359375,0.0,1573.462890625,1895.4371337890625,0.0,3639.1064453125,0.9152919054031372,1.0,0.0,3.0,1.0,0.0
17849580,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8380704522132874,0.4325861036777496,0.3926423788070678,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9675368070602416,0.6567845940589905,0.6232038140296936,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8897597193717957,0.5210344195365906,0.3660565018653869,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8352850675582886,0.4282657206058502,0.4090986847877502,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.6916331052780151,0.2382512092590332,1.092913269996643,284.8756408691406,284.95001220703125,300.75860595703125,293.2250366210937,298.26190185546875,297.2408447265625,284.8742370605469,1.0,0.6610605120658875,0.3857052028179168,0.3857052028179168,1.0,1.0,-3.4633638858795166,1.0033917427062988,2.4599721431732178,0.2213275581598281,0.8612411618232727,0.8612411618232727,0.0,209.4508209228516,211.0,61676.19140625,0.0,3606.759033203125,1.0,278.8974304199219,282.9266357421875,296.2646179199219,300.3132019042969,293.1499938964844,293.1499938964844,278.8500061035156,37913.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932270884513855,1.0,0.0,0.0,3.663056135177612,3.66308069229126,8.953244332587929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.24609375,0.0,1562.1126708984375,1895.4371337890625,0.0,3701.9384765625,0.9074218273162842,1.0,0.0,3.0,1.0,0.0
17849640,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.836307168006897,0.4320470988750458,0.3921940624713897,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9657834768295288,0.6568154096603394,0.623292088508606,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8887687921524048,0.5222319960594177,0.3669095039367676,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8339176177978516,0.4283388257026672,0.4092333316802978,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.6902667880058289,0.238181471824646,1.0929439067840576,284.90106201171875,284.95001220703125,300.7390441894531,293.1982116699219,298.2525634765625,297.2372436523437,284.9023742675781,1.0,0.6619324088096619,0.3853149712085724,0.3853149712085724,1.0,1.0,-3.4641575813293457,1.0024954080581665,2.4616622924804688,0.2202541530132293,0.8571320176124573,0.8571320176124573,0.0,210.95928955078125,214.0,61365.39453125,0.0,3617.60693359375,1.0,278.8577880859375,282.94976806640625,296.22674560546875,300.21990966796875,293.1499938964844,293.1499938964844,279.1499938964844,38817.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348590970039368,1.0,0.0,0.0,3.5827910900115967,3.582815170288086,8.565176017327758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.5634765625,0.0,1480.3643798828125,1895.4371337890625,0.0,3725.59814453125,0.8925918936729431,1.0,0.0,3.0,1.0,0.0
17849700,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8347871899604797,0.4320487678050995,0.3919838964939117,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9642191529273988,0.6573722958564758,0.623593270778656,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8880111575126648,0.5239326357841492,0.3679364323616028,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8327149748802185,0.4287607967853546,0.4095005393028259,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.689041793346405,0.2383091300725937,1.0932718515396118,285.0125427246094,284.95001220703125,300.718994140625,293.1709899902344,298.2467956542969,297.2388000488281,285.0135498046875,1.0,0.6630180478096008,0.3849247395992279,0.3849247395992279,1.0,1.0,-3.4662106037139893,1.0020257234573364,2.464184761047364,0.2192128300666809,0.9346662759780884,0.9346662759780884,0.0,212.4559326171875,214.0,60517.10546875,0.0,3631.452880859375,1.0,279.09979248046875,283.0765991210937,296.14825439453125,299.9804382324219,293.1499938964844,293.1499938964844,279.1499938964844,34180.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297807216644288,1.0,0.0,0.0,3.631615161895752,3.631638526916504,8.800207638159918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.2431640625,0.0,1499.2615966796875,1895.4371337890625,0.0,3679.130859375,0.9013542532920836,1.0,0.0,3.0,1.0,0.0
17849760,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8336521983146667,0.4321653544902801,0.3921446800231933,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9630223512649536,0.6580788493156433,0.6242972612380981,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8876299858093262,0.5257472395896912,0.3692330420017242,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8318231105804443,0.4293011426925659,0.4100449979305267,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6881232261657715,0.2385255992412567,1.0943968296051023,285.0008544921875,284.95001220703125,300.69842529296875,293.14337158203125,298.24200439453125,297.2418212890625,284.9996337890625,1.0,0.6643881797790527,0.3845343291759491,0.3845343291759491,1.0,1.0,-3.470816373825073,1.0024045705795288,2.468411922454834,0.2185094058513641,0.9463350772857666,0.9463350772857666,0.0,213.94825744628903,217.0,60631.25390625,0.0,3651.491943359375,1.0,279.1420288085937,283.0675048828125,296.1300354003906,300.0042419433594,293.1499938964844,293.1499938964844,278.8500061035156,33531.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286377429962158,1.0,0.0,0.0,3.693205118179321,3.6932291984558105,9.101231057684344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.6767578125,0.0,1563.080322265625,1895.4371337890625,0.0,3668.6484375,0.9132088422775269,1.0,0.0,3.0,1.0,0.0
