time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849820,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8323380947113037,0.431733638048172,0.3920919299125671,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9616553783416748,0.6582335829734802,0.6247963905334473,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.887076735496521,0.5270633697509766,0.3703827559947967,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8308144211769104,0.429481565952301,0.4104669392108917,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.687108039855957,0.2385410070419311,1.0952584743499756,284.87548828125,284.95001220703125,300.67742919921875,293.1154479980469,298.2333984375,297.23974609375,284.8742370605469,1.0,0.6655548810958862,0.3841438889503479,0.3841438889503479,1.0,1.0,-3.474287748336792,1.002394437789917,2.471893072128296,0.2177876085042953,0.8584051728248596,0.8584051728248596,0.0,215.45176696777344,217.0,61474.43359375,0.0,3668.86767578125,1.0,278.89764404296875,282.92559814453125,296.1549987792969,300.1906433105469,293.1499938964844,293.1499938964844,278.8500061035156,37991.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354857206344604,1.0,0.0,0.0,3.652021646499634,3.652045965194702,8.899384056348936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.7353515625,0.0,1550.3314208984375,1895.4371337890625,0.0,3731.318603515625,0.9049997329711914,1.0,0.0,3.0,1.0,0.0
17849880,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8306480646133423,0.4311888515949249,0.3916365504264831,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9598862528800964,0.6582205295562744,0.6248413324356079,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8861556053161621,0.5282827615737915,0.371249109506607,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8295008540153503,0.4295355081558227,0.4105820655822754,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6857921481132507,0.2384631186723709,1.095249891281128,284.9014587402344,284.95001220703125,300.656005859375,293.0872497558594,298.2236328125,297.2362670898437,284.9027099609375,1.0,0.666407585144043,0.3837534487247467,0.3837534487247467,1.0,1.0,-3.474966049194336,1.0014523267745972,2.4735138416290283,0.2166971266269683,0.8547561764717102,0.8547561764717102,0.0,216.96011352539065,220.0,61158.15625,0.0,3679.48046875,1.0,278.8578491210937,282.9490051269531,296.1157531738281,300.095458984375,293.1499938964844,293.1499938964844,279.1499938964844,38843.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380702972412108,1.0,0.0,0.0,3.571458339691162,3.5714821815490723,8.511075861861173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.939453125,0.0,1468.3466796875,1895.4371337890625,0.0,3754.8837890625,0.8901020288467407,1.0,0.0,3.0,1.0,0.0
17849940,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8291923999786377,0.4311792254447937,0.3914193212985992,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9583121538162231,0.6587304472923279,0.6251005530357361,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8854628205299377,0.5300055146217346,0.3722913563251495,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8283463716506958,0.4299367368221283,0.4108309149742126,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6846144795417786,0.2385816276073455,1.0955405235290527,285.011962890625,284.95001220703125,300.6342163085937,293.0588073730469,298.2174377441406,297.23785400390625,285.0128479003906,1.0,0.667473554611206,0.3833630084991455,0.3833630084991455,1.0,1.0,-3.4769115447998047,1.000937819480896,2.4759738445281982,0.2156390249729156,0.9316220879554749,0.9316220879554749,0.0,218.45675659179688,220.0,60309.9453125,0.0,3693.13916015625,1.0,279.0995178222656,283.0749206542969,296.0359191894531,299.8547058105469,293.1499938964844,293.1499938964844,279.1499938964844,34178.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329699873924256,1.0,0.0,0.0,3.620532751083374,3.620556116104126,8.746579851504066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.8037109375,0.0,1487.1156005859375,1895.4371337890625,0.0,3708.333740234375,0.8988748788833618,1.0,0.0,3.0,1.0,0.0
17850000,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.828105628490448,0.4312798082828522,0.3915677368640899,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9571086168289183,0.6593849062919617,0.6257583498954773,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8851334452629089,0.5318371057510376,0.3736017346382141,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8274907469749451,0.4304534494876861,0.4113546907901764,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6837338209152222,0.2387875467538833,1.096622347831726,284.99981689453125,284.95001220703125,300.6120910644531,293.0301818847656,298.2122497558594,297.2408752441406,284.99859619140625,1.0,0.6688198447227478,0.3829725980758667,0.3829725980758667,1.0,1.0,-3.481386661529541,1.0012614727020264,2.4801254272460938,0.2149144113063812,0.9427080154418944,0.9427080154418944,0.0,219.94918823242188,223.0,60418.66015625,0.0,3712.99267578125,1.0,279.14190673828125,283.065673828125,296.0165710449219,299.8768005371094,293.1499938964844,293.1499938964844,278.8500061035156,33545.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317917823791504,1.0,0.0,0.0,3.6818478107452393,3.681871652603149,9.045340902957832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.6650390625,0.0,1550.365234375,1895.4371337890625,0.0,3697.5537109375,0.9106625318527222,1.0,0.0,3.0,1.0,0.0
17850060,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8268399238586426,0.430836409330368,0.3915022015571594,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9557313919067384,0.6594892144203186,0.6262091994285583,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8846321702003479,0.533166766166687,0.3747618496417999,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8265182971954346,0.4306110143661499,0.4117546677589416,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.6827576160430908,0.2387929409742355,1.097438097000122,284.8755187988281,284.95001220703125,300.58966064453125,293.0014343261719,298.2032775878906,297.23883056640625,284.8744201660156,1.0,0.6699625849723816,0.3825787603855133,0.3825787603855133,1.0,1.0,-3.484715700149536,1.001184344291687,2.48353123664856,0.2141614854335785,0.8552464842796326,0.8552464842796326,0.0,221.4527282714844,223.0,61245.12109375,0.0,3730.125,1.0,278.8979187011719,282.925048828125,296.040771484375,300.0612487792969,293.1499938964844,293.1499938964844,278.8500061035156,38068.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386193752288818,1.0,0.0,0.0,3.638914108276367,3.638938426971436,8.83561767750507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.04296875,0.0,1536.3031005859375,1895.4371337890625,0.0,3759.8837890625,0.9021159410476683,1.0,0.0,3.0,1.0,0.0
17850120,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8252072930335999,0.4302869141101837,0.3910405039787292,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9539524912834167,0.659432590007782,0.6262108683586121,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8837736248970032,0.5344050526618958,0.3756393492221832,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8252487182617188,0.4306467473506927,0.4118509888648987,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6814901828765869,0.2387074530124664,1.0973918437957764,284.9019775390625,284.95001220703125,300.56695556640625,292.9725952148437,298.1932067871094,297.2354431152344,284.9031982421875,1.0,0.6707965731620789,0.3821849226951599,0.3821849226951599,1.0,1.0,-3.485279560089112,1.0001875162124634,2.485092163085937,0.2130448222160339,0.8521349430084229,0.8521349430084229,0.0,222.9609375,226.0,60926.10546875,0.0,3740.497802734375,1.0,278.85797119140625,282.94873046875,296.0008850097656,299.9651184082031,293.1499938964844,293.1499938964844,279.1499938964844,38860.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411830306053162,1.0,0.0,0.0,3.558286190032959,3.55830979347229,8.448411108474829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.1474609375,0.0,1454.3690185546875,1895.4371337890625,0.0,3783.196533203125,0.8871985077857971,1.0,0.0,3.0,1.0,0.0
17850180,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8238013386726379,0.4302663505077362,0.3908168077468872,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9523738622665404,0.6598947644233704,0.626427948474884,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8831388354301453,0.5361461043357849,0.3766945898532867,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8241333961486816,0.431027740240097,0.41208216547966,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6803581118583679,0.2388172298669815,1.097647190093994,285.01141357421875,284.95001220703125,300.54400634765625,292.9436950683594,298.186767578125,297.237060546875,285.0122375488281,1.0,0.6718431711196899,0.3817910850048065,0.3817910850048065,1.0,1.0,-3.48711895942688,0.9996192455291748,2.487499713897705,0.2119611203670501,0.9283146858215332,0.9283146858215332,0.0,224.4575653076172,226.0,60081.26953125,0.0,3753.96484375,1.0,279.0992126464844,283.0736083984375,295.9204406738281,299.7240295410156,293.1499938964844,293.1499938964844,279.1499938964844,34168.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360420107841492,1.0,0.0,0.0,3.607788324356079,3.607811689376831,8.685111652084743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.373046875,0.0,1473.167236328125,1895.4371337890625,0.0,3736.394775390625,0.8960176706314087,1.0,0.0,3.0,1.0,0.0
17850240,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8227506875991821,0.4303510785102844,0.3909529149532318,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9511663913726808,0.6604960560798645,0.6270384788513184,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8828545212745667,0.5379904508590698,0.3780158758163452,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8233065605163574,0.4315211176872253,0.4125855267047882,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6795132160186768,0.2390128374099731,1.098686933517456,284.9988708496094,284.95001220703125,300.5208740234375,292.9148254394531,298.1812744140625,297.24005126953125,284.9976501464844,1.0,0.6731655597686768,0.3813972473144531,0.3813972473144531,1.0,1.0,-3.49146032333374,0.9998770356178284,2.4915833473205566,0.211205393075943,0.938830018043518,0.938830018043518,0.0,225.9501190185547,229.0,60186.5625,0.0,3773.615478515625,1.0,279.1418151855469,283.064208984375,295.9007263183594,299.7452392578125,293.1499938964844,293.1499938964844,278.8500061035156,33552.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348082542419434,1.0,0.0,0.0,3.6689586639404297,3.6689822673797607,8.982120789369219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.7490234375,0.0,1535.9552001953125,1895.4371337890625,0.0,3725.1337890625,0.9077655076980592,1.0,0.0,3.0,1.0,0.0
17850300,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8215199112892151,0.4298968017101288,0.3908751308917999,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9497830867767334,0.6605494618415833,0.6274404525756836,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8823986649513245,0.5393297672271729,0.3791836500167846,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8223624229431152,0.4316566586494446,0.4129641354084015,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.6785743236541748,0.239008754491806,1.099458932876587,284.875732421875,284.95001220703125,300.49755859375,292.885986328125,298.172119140625,297.23797607421875,284.874755859375,1.0,0.6742846369743347,0.3810034096240997,0.3810034096240997,1.0,1.0,-3.494646549224853,0.999742329120636,2.4949042797088623,0.2104307860136032,0.8519453406333923,0.8519453406333923,0.0,227.45367431640625,229.0,60997.92578125,0.0,3790.494384765625,1.0,278.8982238769531,282.9249572753906,295.9249572753906,299.9286193847656,293.1499938964844,293.1499938964844,278.8500061035156,38138.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416020512580872,1.0,0.0,0.0,3.62436842918396,3.624392509460449,8.765122174736462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.107421875,0.0,1520.7296142578125,1895.4371337890625,0.0,3787.001708984375,0.8989102244377136,1.0,0.0,3.0,1.0,0.0
17850360,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8199273347854614,0.4293433725833893,0.3904078006744385,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9480009078979492,0.6604489088058472,0.6273985505104065,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8815959095954895,0.5405830144882202,0.3800696432590484,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8211270570755005,0.4316750764846802,0.4130424559116363,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6773537993431091,0.2389162927865982,1.0993775129318235,284.9027404785156,284.95001220703125,300.47412109375,292.85723876953125,298.1619873046875,297.23468017578125,284.9039001464844,1.0,0.6751003265380859,0.3806219100952148,0.3806219100952148,1.0,1.0,-3.4950976371765137,0.9987366795539856,2.496361017227173,0.2093337774276733,0.8494594693183899,0.8494594693183899,0.0,228.9617614746093,232.0,60679.4921875,0.0,3800.623779296875,1.0,278.8580627441406,282.94891357421875,295.8851623535156,299.8324890136719,293.1499938964844,293.1499938964844,279.1499938964844,38864.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441311955451964,1.0,0.0,0.0,3.543912887573242,3.543936491012573,8.3802967765223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.951171875,0.0,1439.1221923828125,1895.4371337890625,0.0,3809.94091796875,0.8840274810791016,1.0,0.0,3.0,1.0,0.0
17850420,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8185552358627319,0.4293124079704284,0.3901782631874084,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.946423351764679,0.6608626842498779,0.6275731325149536,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8810123801231384,0.542337954044342,0.3811350464820862,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8200420141220093,0.4320365786552429,0.4132567942142486,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.6762657165527344,0.2390178143978119,1.099600315093994,285.010986328125,284.95001220703125,300.4505920410156,292.82861328125,298.15545654296875,297.2362976074219,285.01171875,1.0,0.6761278510093689,0.3802404105663299,0.3802404105663299,1.0,1.0,-3.49683165550232,0.9981630444526672,2.4986684322357178,0.208272710442543,0.9249147176742554,0.9249147176742554,0.0,230.4583740234375,232.0,59841.21875,0.0,3813.893798828125,1.0,279.098876953125,283.0726623535156,295.8048400878906,299.592041015625,293.1499938964844,293.1499938964844,279.1499938964844,34150.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389342069625854,1.0,0.0,0.0,3.59401535987854,3.594038486480713,8.618925448899972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.779296875,0.0,1458.141357421875,1895.4371337890625,0.0,3762.749267578125,0.8929251432418823,1.0,0.0,3.0,1.0,0.0
17850480,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8175281286239624,0.4293819367885589,0.3903025388717651,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9452155828475952,0.6614101529121399,0.6281356811523438,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.880766749382019,0.5441904067993164,0.3824639916419983,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8192368149757385,0.4325073361396789,0.4137403666973114,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.6754550337791443,0.2392035722732544,1.100600004196167,284.998046875,284.95001220703125,300.427001953125,292.8002014160156,298.14990234375,297.2392272949219,284.996826171875,1.0,0.6774264574050903,0.379858911037445,0.379858911037445,1.0,1.0,-3.5010385513305664,0.9984029531478882,2.5026354789733887,0.2075341194868087,0.9349182844161988,0.9349182844161988,0.0,231.95103454589844,235.0,59945.890625,0.0,3833.329345703125,1.0,279.1416931152344,283.0631103515625,295.78546142578125,299.61328125,293.1499938964844,293.1499938964844,278.8500061035156,33551.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376296997070312,1.0,0.0,0.0,3.655200481414795,3.655224084854126,8.914884119803901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.0537109375,0.0,1520.61328125,1895.4371337890625,0.0,3750.870361328125,0.9046669006347656,1.0,0.0,3.0,1.0,0.0
17850540,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8163176774978638,0.428917646408081,0.3902132511138916,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9438310265541076,0.6614124774932861,0.6284883618354797,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8803501725196838,0.5455347299575806,0.3836362361907959,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8183133602142334,0.4326218366622925,0.4140984117984772,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.6745519042015076,0.2391905635595321,1.1013303995132446,284.8760681152344,284.95001220703125,300.40338134765625,292.7720031738281,298.14068603515625,297.2371826171875,284.8752746582031,1.0,0.6785221695899963,0.3794774115085602,0.3794774115085602,1.0,1.0,-3.504082202911377,0.9982494711875916,2.50583291053772,0.2067766934633255,0.8486872911453247,0.8486872911453247,0.0,233.45460510253903,235.0,60744.578125,0.0,3849.945556640625,1.0,278.8985595703125,282.9252319335937,295.8104858398437,299.7965087890625,293.1499938964844,293.1499938964844,278.8500061035156,38197.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443774223327636,1.0,0.0,0.0,3.6091468334198,3.609170913696289,8.691653761161433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.0146484375,0.0,1504.4464111328125,1895.4371337890625,0.0,3812.1708984375,0.8955506086349487,1.0,0.0,3.0,1.0,0.0
17850600,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8147461414337158,0.4283609390258789,0.3897410631179809,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.942052960395813,0.6612677574157715,0.6284027695655823,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8795964121818542,0.5467979907989502,0.3845275044441223,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8171024322509766,0.4326239228248596,0.4141597747802734,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.673376739025116,0.2390916347503662,1.1012163162231443,284.90350341796875,284.95001220703125,300.3797912597656,292.7441101074219,298.130615234375,297.2339172363281,284.90460205078125,1.0,0.6793198585510254,0.3790959417819977,0.3790959417819977,1.0,1.0,-3.5044217109680176,0.9972036480903624,2.5072181224823,0.2056677937507629,0.846748948097229,0.846748948097229,0.0,234.96255493164065,238.0,60428.984375,0.0,3859.828125,1.0,278.8581848144531,282.9493103027344,295.77154541015625,299.70135498046875,293.1499938964844,293.1499938964844,279.1499938964844,38862.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946860671043396,1.0,0.0,0.0,3.5290889739990234,3.5291123390197754,8.310335033456795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.8896484375,0.0,1423.470458984375,1895.4371337890625,0.0,3834.636962890625,0.8807435631752014,1.0,0.0,3.0,1.0,0.0
17850660,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8133904933929443,0.4283200800418854,0.389506071805954,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9404826164245604,0.6616324186325073,0.6285342574119568,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8790572881698608,0.5485613942146301,0.3855993151664734,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8160385489463806,0.4329667389392853,0.414357990026474,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6723308563232422,0.2391852587461471,1.1014083623886108,285.0106506347656,284.95001220703125,300.3562316894531,292.7165222167969,298.1241760253906,297.2355651855469,285.01129150390625,1.0,0.680328369140625,0.3787319958209991,0.3787319958209991,1.0,1.0,-3.506048679351806,0.9966373443603516,2.509411334991455,0.204642653465271,0.921579122543335,0.921579122543335,0.0,236.45916748046875,238.0,59600.16796875,0.0,3872.890380859375,1.0,279.0985107421875,283.0719909667969,295.69207763671875,299.46240234375,293.1499938964844,293.1499938964844,279.1499938964844,34123.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415927529335022,1.0,0.0,0.0,3.579915761947632,3.5799386501312256,8.55143298394978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.8623046875,0.0,1442.817626953125,1895.4371337890625,0.0,3786.917236328125,0.8897539973258972,1.0,0.0,3.0,1.0,0.0
17850720,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8123733401298523,0.4283752739429474,0.3896191716194153,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9392789602279664,0.662125825881958,0.6290484070777893,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.878844141960144,0.5504164695739746,0.386932224035263,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8152481317520142,0.4334158599376678,0.4148226380348205,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6715527176856995,0.2393615692853927,1.102369785308838,284.9973449707031,284.95001220703125,300.3327331542969,292.6893005371094,298.1186828613281,297.2384033203125,284.9961242675781,1.0,0.6816033124923706,0.3783680200576782,0.3783680200576782,1.0,1.0,-3.510119915008545,0.9968758821487428,2.5132439136505127,0.2039379924535751,0.9311314225196838,0.9311314225196838,0.0,237.9519500732422,241.0,59706.33984375,0.0,3892.09814453125,1.0,279.1415710449219,283.0622863769531,295.6737976074219,299.48455810546875,293.1499938964844,293.1499938964844,278.8500061035156,33543.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940202534198761,1.0,0.0,0.0,3.641209602355957,3.641232967376709,8.846768082548806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.5419921875,0.0,1505.0731201171875,1895.4371337890625,0.0,3774.2861328125,0.9015149474143982,1.0,0.0,3.0,1.0,0.0
17850780,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8111674189567566,0.4279021322727203,0.3895192146301269,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9378989338874816,0.6620773077011108,0.629351794719696,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.878460705280304,0.5517604947090149,0.3881052136421203,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8143376111984253,0.4335106909275055,0.4151612222194671,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6706839203834534,0.2393401265144348,1.103060603141785,284.8765563964844,284.95001220703125,300.3093566894531,292.6625061035156,298.109619140625,297.236328125,284.8758850097656,1.0,0.6826759576797485,0.3780040740966797,0.3780040740966797,1.0,1.0,-3.513021469116211,0.9967204332351683,2.516300916671753,0.2032146453857422,0.8455963134765625,0.8455963134765625,0.0,239.4555206298828,241.0,60495.1484375,0.0,3908.443115234375,1.0,278.8988952636719,282.92578125,295.7003173828125,299.66851806640625,293.1499938964844,293.1499938964844,278.8500061035156,38243.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468905329704284,1.0,0.0,0.0,3.5939345359802246,3.5939583778381348,8.618538913651719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.6083984375,0.0,1488.208740234375,1895.4371337890625,0.0,3834.906982421875,0.8921895027160645,1.0,0.0,3.0,1.0,0.0
17850840,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8095961213111877,0.4273431301116943,0.3890431225299835,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9361335039138794,0.661888599395752,0.6292228102684021,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8777493834495544,0.5530281066894531,0.3889979124069214,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8131413459777832,0.4334978461265564,0.4152068495750427,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6695525050163269,0.2392350733280182,1.1029157638549805,284.9043273925781,284.95001220703125,300.2861633300781,292.6361694335937,298.09979248046875,297.2331237792969,284.9053955078125,1.0,0.6834560036659241,0.3776401281356811,0.3776401281356811,1.0,1.0,-3.513249635696411,0.9956862926483154,2.517563343048096,0.2021455913782119,0.8442076444625854,0.8442076444625854,0.0,240.96334838867188,244.0,60185.54296875,0.0,3918.07373046875,1.0,278.8583068847656,282.9499206542969,295.6629943847656,299.5752868652344,293.1499938964844,293.1499938964844,279.1499938964844,38847.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493150115013124,1.0,0.0,0.0,3.514507532119751,3.514530897140503,8.241804039244016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.7861328125,0.0,1408.101806640625,1895.4371337890625,0.0,3856.788818359375,0.8775072693824768,1.0,0.0,3.0,1.0,0.0
17850900,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8082385659217834,0.4272936880588531,0.3888037204742431,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.934578001499176,0.6622048020362854,0.6293115019798279,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8772483468055725,0.554794430732727,0.3900723159313202,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8120900392532349,0.4338235855102539,0.4153904020786285,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.6685470342636108,0.2393211275339126,1.1030786037445068,285.0104064941406,284.95001220703125,300.2631225585937,292.6103210449219,298.0935363769531,297.2347106933594,285.010986328125,1.0,0.6844457983970642,0.3772761821746826,0.3772761821746826,1.0,1.0,-3.514770030975342,0.9950818419456482,2.519688129425049,0.2011109590530395,0.9184368252754213,0.9184368252754213,0.0,242.4599609375,244.0,59367.58203125,0.0,3930.923095703125,1.0,279.0981750488281,283.071533203125,295.5851135253906,299.3387145996094,293.1499938964844,293.1499938964844,279.1499938964844,34092.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439622163772584,1.0,0.0,0.0,3.5661096572875977,3.5661325454711914,8.485603189001267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.30859375,0.0,1427.8814697265625,1895.4371337890625,0.0,3808.40966796875,0.8866451382637024,1.0,0.0,3.0,1.0,0.0
17850960,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.807217538356781,0.4273366332054138,0.3889070153236389,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9333844184875488,0.6626455187797546,0.6297780275344849,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8770621418952942,0.5566471815109253,0.3914054632186889,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8113080859184265,0.4342533946037292,0.4158379137516022,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6677999496459961,0.2394883632659912,1.1040029525756836,284.9967956542969,284.95001220703125,300.24029541015625,292.5850524902344,298.0882568359375,297.23748779296875,284.9955749511719,1.0,0.6856976747512817,0.3769140541553497,0.3769140541553497,1.0,1.0,-3.518707752227783,0.9952723979949952,2.523435115814209,0.2003931999206543,0.9275987148284912,0.9275987148284912,0.0,243.9528350830078,247.0,59476.6953125,0.0,3949.89892578125,1.0,279.1414794921875,283.061767578125,295.568603515625,299.36260986328125,293.1499938964844,293.1499938964844,278.8500061035156,33530.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424696564674376,1.0,0.0,0.0,3.6275887489318848,3.6276121139526367,8.780704661148775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.0595703125,0.0,1490.01416015625,1895.4371337890625,0.0,3794.876708984375,0.8984439969062805,1.0,0.0,3.0,1.0,0.0
17851020,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8060000538825989,0.4268570244312286,0.3887985646724701,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9320170283317566,0.6625483632087708,0.6300340294837952,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8767068982124329,0.5579861998558044,0.3925759494304657,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8104040026664734,0.4343313574790954,0.4161595404148102,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.6669642925262451,0.2394589483737945,1.1046563386917114,284.87713623046875,284.95001220703125,300.2177429199219,292.56036376953125,298.0794677734375,297.2353820800781,284.8765869140625,1.0,0.6867483854293823,0.3765519261360168,0.3765519261360168,1.0,1.0,-3.5214734077453613,0.9950702786445618,2.5264031887054443,0.1996577084064483,0.8427702188491821,0.8427702188491821,0.0,245.45640563964844,247.0,60258.64453125,0.0,3965.98046875,1.0,278.89923095703125,282.9264831542969,295.597412109375,299.5482482910156,293.1499938964844,293.1499938964844,278.8500061035156,38276.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490839838981628,1.0,0.0,0.0,3.5793566703796387,3.5793802738189697,8.548761911697511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.591796875,0.0,1472.68798828125,1895.4371337890625,0.0,3854.7060546875,0.8889651298522949,1.0,0.0,3.0,1.0,0.0
17851080,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8044131398200989,0.4262975752353668,0.3883203864097595,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9302750825881958,0.6623175740242004,0.6298635005950928,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8760324120521545,0.5592530965805054,0.3934666812419891,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8092134594917297,0.4343062341213226,0.4161920249462127,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6658749580383301,0.2393480390310287,1.1044824123382568,284.9051818847656,284.95001220703125,300.19549560546875,292.5363464355469,298.0699768066406,297.23223876953125,284.9061889648437,1.0,0.6875115633010864,0.3761897683143616,0.3761897683143616,1.0,1.0,-3.5215959548950195,0.9940023422241212,2.5275936126708984,0.198582038283348,0.841882050037384,0.841882050037384,0.0,246.964111328125,250.0,59956.890625,0.0,3975.3671875,1.0,278.8584289550781,282.9506530761719,295.5624084472656,299.4577941894531,293.1499938964844,293.1499938964844,279.1499938964844,38825.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514349102973938,1.0,0.0,0.0,3.5006918907165527,3.5007147789001465,8.177132713171886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.95703125,0.0,1393.59130859375,1895.4371337890625,0.0,3875.8798828125,0.8744356632232666,1.0,0.0,3.0,1.0,0.0
17851140,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8030579090118408,0.4262418746948242,0.388078361749649,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9287442564964294,0.6625877022743225,0.6299114227294922,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8755640983581543,0.5610175728797913,0.3945402204990387,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8081669211387634,0.4346179664134979,0.4163635075092315,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6649084091186523,0.239426851272583,1.1046169996261597,285.0102844238281,284.95001220703125,300.1735534667969,292.51300048828125,298.0640563964844,297.2338256835937,285.0107727050781,1.0,0.6884835958480835,0.3758276402950287,0.3758276402950287,1.0,1.0,-3.523014783859253,0.9933639764785768,2.529650926589966,0.1975410282611847,0.915587306022644,0.915587306022644,0.0,248.4607086181641,250.0,59151.2421875,0.0,3988.009765625,1.0,279.09783935546875,283.0713195800781,295.48681640625,299.2243957519531,293.1499938964844,293.1499938964844,279.1499938964844,34058.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945980966091156,1.0,0.0,0.0,3.553105115890503,3.5531277656555176,8.42382632981753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.59765625,0.0,1413.8731689453125,1895.4371337890625,0.0,3826.684326171875,0.8837132453918457,1.0,0.0,3.0,1.0,0.0
17851200,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8020492792129517,0.4262754917144775,0.388174444437027,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9275692105293274,0.6629789471626282,0.6303331851959229,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.875400722026825,0.562863826751709,0.3958706557750702,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.807388424873352,0.4350319504737854,0.4167970716953277,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.6641914248466492,0.2395856529474258,1.1055070161819458,284.99639892578125,284.95001220703125,300.1519470214844,292.4903564453125,298.0591125488281,297.2365417480469,284.99517822265625,1.0,0.6897139549255371,0.3754655122756958,0.3754655122756958,1.0,1.0,-3.526828527450561,0.9935054779052734,2.533323049545288,0.1968070268630981,0.9244643449783324,0.9244643449783324,0.0,249.95367431640625,253.0,59266.02734375,0.0,4006.770263671875,1.0,279.141357421875,283.0614624023437,295.4728698730469,299.2509155273437,293.1499938964844,293.1499938964844,278.8500061035156,33511.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443737268447876,1.0,0.0,0.0,3.614893913269043,3.614917039871216,8.719355264474871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.3369140625,0.0,1476.0198974609375,1895.4371337890625,0.0,3812.1376953125,0.8955787420272827,1.0,0.0,3.0,1.0,0.0
17851260,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8008537888526917,0.4257919788360595,0.3880597651004791,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9262243509292604,0.6628361940383911,0.6305444240570068,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8750692009925842,0.5641934871673584,0.397035539150238,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8064845204353333,0.4350963532924652,0.4171048104763031,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6633877158164978,0.2395487427711486,1.1061248779296875,284.8777770996094,284.95001220703125,300.1307678222656,292.4685363769531,298.0507202148437,297.2344055175781,284.8773193359375,1.0,0.6907440423965454,0.3751024007797241,0.3751024007797241,1.0,1.0,-3.5294671058654785,0.9932514429092408,2.536215543746948,0.1960523575544357,0.8403202295303345,0.8403202295303345,0.0,251.45724487304688,253.0,60043.96484375,0.0,4022.6015625,1.0,278.8995056152344,282.9273376464844,295.504638671875,299.4391174316406,293.1499938964844,293.1499938964844,278.8500061035156,38295.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508976936340332,1.0,0.0,0.0,3.565972328186035,3.565995931625366,8.484948921250179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.5859375,0.0,1458.459228515625,1895.4371337890625,0.0,3871.04541015625,0.8860017657279968,1.0,0.0,3.0,1.0,0.0
17851320,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7993083000183105,0.4252338111400604,0.3875814080238342,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9245182871818542,0.6625658869743347,0.6303349137306213,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.874426543712616,0.5654547214508057,0.397921085357666,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8052911758422852,0.4350617527961731,0.4171269834041595,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6623390316963196,0.239432230591774,1.1059235334396362,284.906005859375,284.95001220703125,300.1100158691406,292.447509765625,298.041748046875,297.23126220703125,284.906982421875,1.0,0.691491425037384,0.3747392892837524,0.3747392892837524,1.0,1.0,-3.5294907093048096,0.9921438097953796,2.537346839904785,0.1949627995491027,0.8398776054382324,0.8398776054382324,0.0,252.96481323242188,256.0,59752.19921875,0.0,4031.756591796875,1.0,278.8585205078125,282.9514465332031,295.4726867675781,299.35235595703125,293.1499938964844,293.1499938964844,279.1499938964844,38796.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531604647636414,1.0,0.0,0.0,3.48822021484375,3.488243341445923,8.118973369164451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.8876953125,0.0,1380.5130615234375,1895.4371337890625,0.0,3891.38916015625,0.8716556429862976,1.0,0.0,3.0,1.0,0.0
17851380,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7979927659034729,0.4251741170883178,0.3873384594917297,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9230233430862428,0.6627927422523499,0.6303445100784302,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8739861249923706,0.5672128200531006,0.3989904224872589,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8042492270469666,0.4353624284267425,0.4172891080379486,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6614097356796265,0.2395042032003402,1.10603129863739,285.01025390625,284.95001220703125,300.0897216796875,292.4273681640625,298.03631591796875,297.2328491210937,285.0106811523437,1.0,0.6924465894699097,0.3743761777877807,0.3743761777877807,1.0,1.0,-3.530813694000244,0.9914652109146118,2.539348602294922,0.1939078569412231,0.9131587147712708,0.9131587147712708,0.0,254.4614105224609,256.0,58959.9921875,0.0,4044.201171875,1.0,279.0975341796875,283.0712280273437,295.4001159667969,299.1229248046875,293.1499938964844,293.1499938964844,279.1499938964844,34020.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475905895233154,1.0,0.0,0.0,3.541470766067505,3.5414934158325195,8.368750172849104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.314453125,0.0,1401.373046875,1895.4371337890625,0.0,3841.23046875,0.881085216999054,1.0,0.0,3.0,1.0,0.0
17851440,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7970160245895386,0.4252012073993683,0.3874295353889465,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9218762516975404,0.6631380319595337,0.6307244300842285,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8738417029380798,0.5690485835075378,0.4003151655197143,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8034812211990356,0.4357639253139496,0.4177116155624389,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6607217192649841,0.2396551817655563,1.1068888902664185,284.9961853027344,284.95001220703125,300.0699462890625,292.4081420898437,298.0318603515625,297.2354736328125,284.9949951171875,1.0,0.6936567425727844,0.3740130364894867,0.3740130364894867,1.0,1.0,-3.534512042999268,0.9915575385093688,2.542954444885254,0.1931554228067398,0.9218541979789734,0.9218541979789734,0.0,255.95445251464844,259.0,59082.2578125,0.0,4062.760009765625,1.0,279.1412353515625,283.0613708496094,295.389404296875,299.1529235839844,293.1499938964844,293.1499938964844,278.8500061035156,33487.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458534717559814,1.0,0.0,0.0,3.603660345077514,3.603683471679688,8.665248287798022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.111328125,0.0,1463.658935546875,1895.4371337890625,0.0,3825.531005859375,0.8930392265319824,1.0,0.0,3.0,1.0,0.0
17851500,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7958552241325378,0.4247161746025085,0.3873111009597778,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9205652475357056,0.6629530787467957,0.6308943033218384,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8735302686691284,0.5703646540641785,0.401471734046936,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8025932312011719,0.4358178675174713,0.4180085957050323,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.6599491238594055,0.23961141705513,1.107474446296692,284.87847900390625,284.95001220703125,300.0506896972656,292.389892578125,298.0240783691406,297.2333374023437,284.87811279296875,1.0,0.6946677565574646,0.373649924993515,0.373649924993515,1.0,1.0,-3.537034273147583,0.9912583827972412,2.545775890350342,0.1923859417438507,0.8383643627166748,0.8383643627166748,0.0,257.4580078125,259.0,59860.73046875,0.0,4078.362548828125,1.0,278.8997802734375,282.92822265625,295.4248962402344,299.3446960449219,293.1499938964844,293.1499938964844,278.8500061035156,38297.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522743225097656,1.0,0.0,0.0,3.554439306259156,3.5544629096984863,8.430154139205115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.3505859375,0.0,1446.1700439453125,1895.4371337890625,0.0,3883.427978515625,0.8834413290023804,1.0,0.0,3.0,1.0,0.0
17851560,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7943531274795532,0.4241605699062347,0.386834055185318,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9189088940620422,0.6626454591751099,0.6306483745574951,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8729147911071777,0.5716150403022766,0.4023487269878387,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8014293313026428,0.4357761442661285,0.4180229604244232,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6589394807815552,0.2394894957542419,1.1072471141815186,284.9068298339844,284.95001220703125,300.0320129394531,292.37261962890625,298.0157470703125,297.230224609375,284.90777587890625,1.0,0.695400059223175,0.3733003735542297,0.3733003735542297,1.0,1.0,-3.5369648933410645,0.9901553392410278,2.546809673309326,0.1913257390260696,0.8383267521858215,0.8383267521858215,0.0,258.9654846191406,262.0,59581.44921875,0.0,4087.29541015625,1.0,278.8586120605469,282.9522399902344,295.3967590332031,299.2624816894531,293.1499938964844,293.1499938964844,279.1499938964844,38755.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544363021850586,1.0,0.0,0.0,3.4777371883392334,3.477760076522827,8.070247190516966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.1748046875,0.0,1369.474853515625,1895.4371337890625,0.0,3902.83837890625,0.8693099021911621,1.0,0.0,3.0,1.0,0.0
17851620,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7930778861045837,0.4240980744361877,0.3865914642810821,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9174621105194092,0.6628312468528748,0.6306219100952148,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8724976778030396,0.5733615756034851,0.4034104645252228,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8004184365272522,0.4360679090023041,0.4181779325008392,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.658045768737793,0.239554762840271,1.1073291301727295,285.0097351074219,284.95001220703125,300.013916015625,292.3564147949219,298.010986328125,297.23175048828125,285.0099792480469,1.0,0.6963390707969666,0.3729508221149444,0.3729508221149444,1.0,1.0,-3.538196325302124,0.989483118057251,2.548713207244873,0.1903025060892105,0.9108279943466188,0.9108279943466188,0.0,260.46209716796875,262.0,58820.23046875,0.0,4099.54736328125,1.0,279.0972900390625,283.0728759765625,295.3280944824219,299.0390930175781,293.1499938964844,293.1499938964844,279.1499938964844,33988.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948759138584137,1.0,0.0,0.0,3.531713485717773,3.531736135482788,8.322700182361586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.447265625,0.0,1390.94677734375,1895.4371337890625,0.0,3851.776611328125,0.878866970539093,1.0,0.0,3.0,1.0,0.0
