time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851680,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7921327352523804,0.4241200685501098,0.386678010225296,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.916351854801178,0.6631326675415039,0.6309611201286316,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.872367262840271,0.5751818418502808,0.4047253727912903,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7996748089790344,0.4364588856697082,0.418590784072876,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6573846340179443,0.2396978735923767,1.108153223991394,284.99639892578125,284.95001220703125,299.9964904785156,292.3412780761719,298.0072326660156,297.2343444824219,284.9952697753906,1.0,0.6975289583206177,0.3726012408733368,0.3726012408733368,1.0,1.0,-3.541776657104492,0.9895707964897156,2.552205801010132,0.1895768046379089,0.9198908805847168,0.9198908805847168,0.0,261.9552307128906,265.0,58931.2109375,0.0,4117.89013671875,1.0,279.1411437988281,283.0616760253906,295.3213195800781,299.07244873046875,293.1499938964844,293.1499938964844,278.8500061035156,33462.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468939304351808,1.0,0.0,0.0,3.593961000442505,3.5939841270446777,8.61866510604159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.5087890625,0.0,1453.0172119140625,1895.4371337890625,0.0,3834.9375,0.890862762928009,1.0,0.0,3.0,1.0,0.0
17851740,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7910089492797852,0.4236375093460083,0.3865589797496795,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.915087878704071,0.6629107594490051,0.6310939192771912,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8720733523368835,0.5764820575714111,0.4058717489242553,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7988148331642151,0.4365064203739166,0.4188803434371948,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.6566425561904907,0.239648550748825,1.1087104082107544,284.87939453125,284.95001220703125,299.979736328125,292.3273010253906,298.00018310546875,297.232177734375,284.87908935546875,1.0,0.698523223400116,0.3722516894340515,0.3722516894340515,1.0,1.0,-3.5441982746124268,0.9892741441726683,2.554924249649048,0.1888362467288971,0.8370501399040222,0.8370501399040222,0.0,263.458740234375,265.0,59718.3984375,0.0,4133.296875,1.0,278.8999938964844,282.92919921875,295.3610534667969,299.2684936523437,293.1499938964844,293.1499938964844,278.8500061035156,38272.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531821608543396,1.0,0.0,0.0,3.545276403427124,3.545299768447876,8.386745662392059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.5849609375,0.0,1436.2620849609375,1895.4371337890625,0.0,3891.583984375,0.8813897371292114,1.0,0.0,3.0,1.0,0.0
17851800,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7895517945289612,0.4230861067771911,0.3860854208469391,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9134966731071472,0.6625658869743347,0.6308145523071289,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.871480405330658,0.5777072906494141,0.4067362546920776,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7976850271224976,0.4364601075649261,0.4188897609710693,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6556707620620728,0.2395215630531311,1.1084606647491455,284.9076538085937,284.95001220703125,299.96368408203125,292.31451416015625,297.9926147460937,297.22906494140625,284.9085693359375,1.0,0.6992414593696594,0.3719021379947662,0.3719021379947662,1.0,1.0,-3.5440447330474854,0.988142728805542,2.555902004241944,0.1877711415290832,0.8372836709022522,0.8372836709022522,0.0,264.96612548828125,268.0,59452.78125,0.0,4142.02685546875,1.0,278.85870361328125,282.9529724121094,295.33740234375,299.1916809082031,293.1499938964844,293.1499938964844,279.1499938964844,38709.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552229642868042,1.0,0.0,0.0,3.4696972370147705,3.4697201251983643,8.032976097638311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.08154296875,0.0,1360.9443359375,1895.4371337890625,0.0,3909.890625,0.8674928545951843,1.0,0.0,3.0,1.0,0.0
17851860,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7883171439170837,0.4230245351791382,0.385845810174942,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9121054410934448,0.6626966595649719,0.6307458877563477,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8710650205612183,0.5793814063072205,0.4077646136283874,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7967052459716797,0.4367475509643554,0.4190410375595093,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.6548099517822266,0.2395797818899154,1.10851788520813,285.00927734375,284.95001220703125,299.9483947753906,292.3029479980469,297.988525390625,297.2303161621094,285.0095520019531,1.0,0.700160026550293,0.3715704381465912,0.3715704381465912,1.0,1.0,-3.5451548099517822,0.9874776005744934,2.5576772689819336,0.1867886334657669,0.9090586304664612,0.9090586304664612,0.0,266.4628601074219,268.0,58730.96484375,0.0,4154.00341796875,1.0,279.0971069335937,283.07470703125,295.2734680175781,298.9750366210937,293.1499938964844,293.1499938964844,279.1499938964844,33970.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949430525302887,1.0,0.0,0.0,3.524147748947144,3.524170160293579,8.287079253932461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.69140625,0.0,1382.9449462890625,1895.4371337890625,0.0,3857.830078125,0.8771436810493469,1.0,0.0,3.0,1.0,0.0
17851920,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7874037027359009,0.4230477213859558,0.3859326243400574,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.91102933883667,0.6629320383071899,0.6310276985168457,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8709077835083008,0.581099808216095,0.4090183973312378,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.795985996723175,0.4371350705623626,0.4194500148296356,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6541716456413269,0.2397143691778183,1.109307050704956,284.9963684082031,284.95001220703125,299.9338684082031,292.29266357421875,297.9853210449219,297.2324523925781,284.9952392578125,1.0,0.7013207674026489,0.3712387382984161,0.3712387382984161,1.0,1.0,-3.548546314239502,0.9875518083572388,2.5609943866729736,0.1860973984003067,0.9183202981948853,0.9183202981948853,0.0,267.9562683105469,271.0,58841.06640625,0.0,4171.93798828125,1.0,279.1410827636719,283.0637512207031,295.2714233398437,299.0135803222656,293.1499938964844,293.1499938964844,278.8500061035156,33441.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947436273097992,1.0,0.0,0.0,3.586660385131836,3.5866832733154297,8.583685371377214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.2265625,0.0,1445.0272216796875,1895.4371337890625,0.0,3839.8369140625,0.8892122507095337,1.0,0.0,3.0,1.0,0.0
17851980,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7863160967826843,0.4225731194019317,0.3858177065849304,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9098065495491028,0.6626449227333069,0.6310990452766418,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.87058025598526,0.5822864770889282,0.4100901782512665,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7951534986495972,0.4371833205223083,0.4197384715080261,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.6534542441368103,0.2396575659513473,1.1098295450210571,284.880615234375,284.95001220703125,299.920166015625,292.28369140625,297.9789123535156,297.2298889160156,284.8803100585937,1.0,0.7022857666015625,0.3709070384502411,0.3709070384502411,1.0,1.0,-3.5507662296295166,0.9872390627861024,2.563527107238769,0.1853902488946914,0.8364773988723755,0.8364773988723755,0.0,269.4598693847656,271.0,59621.26953125,0.0,4186.8779296875,1.0,278.900146484375,282.9304504394531,295.31597900390625,299.2138366699219,293.1499938964844,293.1499938964844,278.8500061035156,38227.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535726308822632,1.0,0.0,0.0,3.538609027862549,3.538632392883301,8.355231102541438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.462890625,0.0,1428.891845703125,1895.4371337890625,0.0,3895.08935546875,0.8799019455909729,1.0,0.0,3.0,1.0,0.0
17852040,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7849039435386658,0.4220303297042846,0.3853530585765838,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9082783460617064,0.6622375845909119,0.630760669708252,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8699579834938049,0.5834038853645325,0.4108765721321106,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7940579652786255,0.4371393620967865,0.4197503924369812,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.6525139808654785,0.2395233064889907,1.10955011844635,284.9082946777344,284.95001220703125,299.90728759765625,292.27606201171875,297.9720458984375,297.2264404296875,284.9091186523437,1.0,0.7029776573181152,0.370575338602066,0.370575338602066,1.0,1.0,-3.55042576789856,0.986099123954773,2.564326763153076,0.1843626499176025,0.8366583585739136,0.8366583585739136,0.0,270.9672241210937,274.0,59384.69140625,0.0,4195.13037109375,1.0,278.8587341308594,282.95458984375,295.2975158691406,299.1434936523437,293.1499938964844,293.1499938964844,279.1499938964844,38658.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554650783538818,1.0,0.0,0.0,3.4643187522888184,3.464341402053833,8.008090617295238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.00439453125,0.0,1355.1168212890625,1895.4371337890625,0.0,3912.059814453125,0.866256058216095,1.0,0.0,3.0,1.0,0.0
17852100,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7837085127830505,0.4219695031642914,0.3851176500320434,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9069488048553468,0.6623139977455139,0.6306373476982117,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8695234060287476,0.5850145220756531,0.4118453860282898,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7931090593338013,0.4374246895313263,0.4199019968509674,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.6516807079315186,0.2395726442337036,1.109571933746338,285.0093994140625,284.95001220703125,299.89532470703125,292.2698669433594,297.9687805175781,297.2275085449219,285.0096740722656,1.0,0.7038708925247192,0.370243638753891,0.370243638753891,1.0,1.0,-3.551361322402954,0.9853767156600952,2.5659847259521484,0.183365523815155,0.9081854820251464,0.9081854820251464,0.0,272.46392822265625,274.0,58667.59765625,0.0,4206.68408203125,1.0,279.0969543457031,283.0763854980469,295.2389221191406,298.9333801269531,293.1499938964844,293.1499938964844,279.1499938964844,33943.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495261907577516,1.0,0.0,0.0,3.5190446376800537,3.5190670490264893,8.263097015515086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.583984375,0.0,1377.4619140625,1895.4371337890625,0.0,3858.6923828125,0.8759815096855164,1.0,0.0,3.0,1.0,0.0
17852160,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7828280925750732,0.4219932854175567,0.385204941034317,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.905927836894989,0.6625052094459534,0.6308732628822327,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.869361162185669,0.5866967439651489,0.4130656719207763,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7924160361289978,0.4378091394901275,0.4203086793422699,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.6510647535324097,0.2396991401910781,1.1103239059448242,284.9966735839844,284.95001220703125,299.88427734375,292.26513671875,297.966552734375,297.2295837402344,284.9955749511719,1.0,0.7050095796585083,0.369916021823883,0.369916021823883,1.0,1.0,-3.554610252380371,0.9854100942611694,2.569200277328491,0.1826686561107635,0.9176385402679444,0.9176385402679444,0.0,273.9572448730469,277.0,58794.046875,0.0,4224.31884765625,1.0,279.1410827636719,283.0654602050781,295.2423095703125,298.9779357910156,293.1499938964844,293.1499938964844,278.8500061035156,33411.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473661184310912,1.0,0.0,0.0,3.582148551940918,3.582171440124512,8.56210419897252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.0234375,0.0,1439.97705078125,1895.4371337890625,0.0,3839.203125,0.8881781697273254,1.0,0.0,3.0,1.0,0.0
17852220,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7817780375480652,0.4215229153633117,0.385092169046402,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9047778844833374,0.6621831655502319,0.6309076547622681,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8690412640571594,0.5878556966781616,0.4141157269477844,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7916123270988464,0.4378550946712494,0.4205946922302246,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.6503735184669495,0.2396359145641327,1.1108146905899048,284.8817749023437,284.95001220703125,299.8741760253906,292.26190185546875,297.9612121582031,297.22711181640625,284.8815002441406,1.0,0.7059572339057922,0.3695883750915527,0.3695883750915527,1.0,1.0,-3.556720972061157,0.9850693941116332,2.571651697158813,0.1819617748260498,0.8366008400917053,0.8366008400917053,0.0,275.4606628417969,277.0,59578.0390625,0.0,4239.02392578125,1.0,278.9002685546875,282.9316101074219,295.2925720214844,299.18389892578125,293.1499938964844,293.1499938964844,278.8500061035156,38166.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533371925354004,1.0,0.0,0.0,3.5351369380950928,3.5351603031158447,8.338842576449679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.2880859375,0.0,1424.7958984375,1895.4371337890625,0.0,3892.9755859375,0.8791098594665527,1.0,0.0,3.0,1.0,0.0
17852280,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7804107666015625,0.4209837913513183,0.3846319615840912,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9033509492874146,0.6617445945739746,0.6305393576622009,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8684356808662415,0.5889483690261841,0.4148841500282287,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.790550708770752,0.4378084242343902,0.420604795217514,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.6494665145874023,0.2394956946372985,1.1105093955993652,284.9088134765625,284.95001220703125,299.8650817871094,292.2601928710937,297.9555053710937,297.2237548828125,284.9096374511719,1.0,0.7066353559494019,0.3692607581615448,0.3692607581615448,1.0,1.0,-3.556295156478882,0.9839116930961608,2.572383403778076,0.1809399276971817,0.8366320133209229,0.8366320133209229,0.0,276.9678649902344,280.0,59367.7734375,0.0,4247.05859375,1.0,278.8587951660156,282.95611572265625,295.2800598144531,299.1210021972656,293.1499938964844,293.1499938964844,279.1499938964844,38604.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955073893070221,1.0,0.0,0.0,3.4622042179107666,3.462226867675781,7.998318096724688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.0341796875,0.0,1352.5823974609375,1895.4371337890625,0.0,3908.5546875,0.8657308220863342,1.0,0.0,3.0,1.0,0.0
17852340,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7792552709579468,0.4209242463111877,0.384398490190506,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9021133780479432,0.6617898941040039,0.6303867101669312,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.868014931678772,0.5905376672744751,0.4158366918563843,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7896323204040527,0.4380903542041778,0.4207533895969391,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.648662805557251,0.2395388633012771,1.1105040311813354,285.0100402832031,284.95001220703125,299.8570251464844,292.2601013183594,297.953369140625,297.224853515625,285.01031494140625,1.0,0.707513689994812,0.3689331412315368,0.3689331412315368,1.0,1.0,-3.5571417808532715,0.9831691980361938,2.573972702026367,0.1799470782279968,0.9084262847900392,0.9084262847900392,0.0,278.46453857421875,280.0,58661.578125,0.0,4258.408203125,1.0,279.096923828125,283.0775756835937,295.2274780273437,298.9178161621094,293.1499938964844,293.1499938964844,279.1499938964844,33900.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489641785621644,1.0,0.0,0.0,3.517573356628418,3.517595767974853,8.256188834820932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.2978515625,0.0,1375.6279296875,1895.4371337890625,0.0,3853.6259765625,0.8756182789802551,1.0,0.0,3.0,1.0,0.0
17852400,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7784098982810974,0.4209508895874023,0.3844877481460571,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9011558294296264,0.6619521379470825,0.630594789981842,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8678627610206604,0.5921993255615234,0.4170429408550262,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.788966178894043,0.4384723007678985,0.421157568693161,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6480715870857239,0.2396601438522339,1.1112314462661743,284.9975280761719,284.95001220703125,299.8500061035156,292.2616271972656,297.9523010253906,297.2269897460937,284.9964294433594,1.0,0.7086377143859863,0.3686054944992065,0.3686054944992065,1.0,1.0,-3.560310125350952,0.9831712245941162,2.577139139175415,0.1792410761117935,0.9182801842689514,0.9182801842689514,0.0,279.9578552246094,283.0,58802.71484375,0.0,4275.90087890625,1.0,279.1410522460937,283.0666198730469,295.237060546875,298.9693603515625,293.1499938964844,293.1499938964844,278.8500061035156,33361.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466256499290466,1.0,0.0,0.0,3.581611156463623,3.581634044647217,8.559534876440011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.6171875,0.0,1439.0341796875,1895.4371337890625,0.0,3832.5126953125,0.8880245685577393,1.0,0.0,3.0,1.0,0.0
17852460,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7773984670639038,0.4204849600791931,0.3843782842159271,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9000645279884338,0.6616030335426331,0.630603015422821,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8675544261932373,0.5933322310447693,0.4180770814418793,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7881912589073181,0.4385156035423279,0.4214412569999695,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.6474073529243469,0.2395920604467392,1.1117002964019775,284.8827514648437,284.95001220703125,299.8439025878906,292.2645263671875,297.9481506347656,297.224609375,284.8824157714844,1.0,0.709571897983551,0.3682787418365478,0.3682787418365478,1.0,1.0,-3.562345266342163,0.9828035831451416,2.579541683197021,0.1785285323858261,0.8376189470291138,0.8376189470291138,0.0,281.4612121582031,283.0,59603.671875,0.0,4290.45556640625,1.0,278.9002380371094,282.9322204589844,295.293701171875,299.1826477050781,293.1499938964844,293.1499938964844,278.8500061035156,38083.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952455997467041,1.0,0.0,0.0,3.536219596862793,3.536242961883545,8.343951662936888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.640625,0.0,1425.3282470703125,1895.4371337890625,0.0,3885.060791015625,0.8793038725852966,1.0,0.0,3.0,1.0,0.0
17852520,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7760746479034424,0.4199481308460235,0.3839215040206909,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8986876010894775,0.6611363291740417,0.6302093267440796,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8669631481170654,0.5943954586982727,0.418826013803482,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7871617078781128,0.4384649395942688,0.4214484691619873,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.6465319395065308,0.2394461780786514,1.1113725900650024,284.9093017578125,284.95001220703125,299.8385009765625,292.2685241699219,297.9435119628906,297.2212829589844,284.91015625,1.0,0.7102369070053101,0.3679519891738891,0.3679519891738891,1.0,1.0,-3.561838865280152,0.981620192527771,2.58021879196167,0.177503153681755,0.8375542163848877,0.8375542163848877,0.0,282.9684143066406,286.0,59409.35546875,0.0,4298.283203125,1.0,278.8587646484375,282.9562683105469,295.28729248046875,299.1272888183594,293.1499938964844,293.1499938964844,279.1499938964844,38543.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541033506393432,1.0,0.0,0.0,3.464498281478882,3.4645209312438965,8.008921099644795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.63720703125,0.0,1354.4791259765625,1895.4371337890625,0.0,3899.85205078125,0.8661821484565735,1.0,0.0,3.0,1.0,0.0
17852580,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.774958074092865,0.4198905825614929,0.3836899101734161,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8974754214286804,0.66115403175354,0.630030632019043,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8665527701377869,0.5959591269493103,0.4197592437267303,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7862723469734192,0.4387437701225281,0.4215936660766601,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.6457563042640686,0.2394839525222778,1.1113426685333252,285.0107116699219,284.95001220703125,299.83380126953125,292.2735290527344,297.9423522949219,297.222412109375,285.01104736328125,1.0,0.7111009359359741,0.3676252365112304,0.3676252365112304,1.0,1.0,-3.5625996589660645,0.9808489680290222,2.581750631332397,0.1765038818120956,0.9096817374229432,0.9096817374229432,0.0,284.4651184082031,286.0,58712.51953125,0.0,4309.4326171875,1.0,279.09698486328125,283.0777587890625,295.2400817871094,298.9305419921875,293.1499938964844,293.1499938964844,279.1499938964844,33860.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94792377948761,1.0,0.0,0.0,3.520491123199463,3.5205135345458984,8.26989094093733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.5556640625,0.0,1378.3612060546875,1895.4371337890625,0.0,3844.239013671875,0.8762335181236267,1.0,0.0,3.0,1.0,0.0
17852640,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7741474509239197,0.4199211895465851,0.3837819397449493,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.896538257598877,0.6612905263900757,0.6302139163017273,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.866407573223114,0.5975959300994873,0.4209484755992889,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.785632312297821,0.4391239881515503,0.4219958186149597,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6451886296272278,0.2396008223295211,1.112048864364624,284.9984130859375,284.95001220703125,299.8297424316406,292.279541015625,297.942138671875,297.2245788574219,284.997314453125,1.0,0.7122111916542053,0.3672984838485718,0.3672984838485718,1.0,1.0,-3.5656931400299072,0.9808236956596376,2.584869623184204,0.175789937376976,0.9199441075325012,0.9199441075325012,0.0,285.9584045410156,289.0,58865.1484375,0.0,4326.79345703125,1.0,279.1410827636719,283.0667419433594,295.2544860839844,298.98797607421875,293.1499938964844,293.1499938964844,278.8500061035156,33316.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455520510673524,1.0,0.0,0.0,3.585335493087769,3.5853583812713623,8.57734505643748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.5693359375,0.0,1442.6864013671875,1895.4371337890625,0.0,3822.80419921875,0.888828694820404,1.0,0.0,3.0,1.0,0.0
17852700,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7731738090515137,0.4194589853286743,0.3836762309074402,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8954694867134094,0.6609152555465698,0.6301982402801514,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8661074042320251,0.5986966490745544,0.4219633042812347,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7848852872848511,0.439164251089096,0.4222776591777801,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.6445499658584595,0.2395279258489608,1.11249840259552,284.8830871582031,284.95001220703125,299.8263244628906,292.2865295410156,297.9387512207031,297.2221984863281,284.8826904296875,1.0,0.7131322026252747,0.3669717311859131,0.3669717311859131,1.0,1.0,-3.567655324935913,0.9804280400276184,2.5872273445129395,0.1750690937042236,0.8391625285148621,0.8391625285148621,0.0,287.4617614746094,289.0,59691.0078125,0.0,4341.201171875,1.0,278.900146484375,282.9320983886719,295.3154602050781,299.2071533203125,293.1499938964844,293.1499938964844,278.8500061035156,38008.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513756632804872,1.0,0.0,0.0,3.5415139198303223,3.541537284851074,8.368954240722815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.5859375,0.0,1430.3668212890625,1895.4371337890625,0.0,3875.346923828125,0.8804279565811157,1.0,0.0,3.0,1.0,0.0
17852760,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7718911170959473,0.4189225733280182,0.3832211792469024,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8941174149513245,0.6604199409484863,0.6297788619995117,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8655252456665039,0.5997233986854553,0.4226877987384796,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7838854193687439,0.4391082227230072,0.4222807884216308,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6437031030654907,0.2393757551908493,1.1121459007263184,284.9096069335937,284.95001220703125,299.8235168457031,292.29443359375,297.9348449707031,297.2188720703125,284.9104919433594,1.0,0.713782548904419,0.3666585981845855,0.3666585981845855,1.0,1.0,-3.567056179046631,0.9792523980140686,2.587803602218628,0.1740763932466507,0.8390941023826599,0.8390941023826599,0.0,288.968994140625,292.0,59495.6484375,0.0,4348.78515625,1.0,278.8587341308594,282.9554443359375,295.3129577636719,299.1563415527344,293.1499938964844,293.1499938964844,279.1499938964844,38499.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530009627342224,1.0,0.0,0.0,3.470316171646118,3.470338821411133,8.035842142817273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.63916015625,0.0,1360.0821533203125,1895.4371337890625,0.0,3889.956787109375,0.8674435019493103,1.0,0.0,3.0,1.0,0.0
17852820,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7708120942115784,0.4188674390316009,0.382991075515747,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8929280638694763,0.6604115962982178,0.6295748353004456,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.865121603012085,0.6012572050094604,0.423598051071167,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7830237150192261,0.4393841028213501,0.4224222600460052,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.6429532170295715,0.2394083738327026,1.112091064453125,285.0112609863281,284.95001220703125,299.8212585449219,292.30322265625,297.9344177246094,297.2200012207031,285.0116577148437,1.0,0.7146320343017578,0.3663454949855804,0.3663454949855804,1.0,1.0,-3.5677261352539062,0.9784912467002868,2.5892348289489746,0.1731106638908386,0.911513328552246,0.911513328552246,0.0,290.4657287597656,292.0,58804.109375,0.0,4359.716796875,1.0,279.0971374511719,283.0770263671875,295.26934814453125,298.96368408203125,293.1499938964844,293.1499938964844,279.1499938964844,33839.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467700719833374,1.0,0.0,0.0,3.526690721511841,3.5267131328582764,8.299044225168473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.927734375,0.0,1384.64111328125,1895.4371337890625,0.0,3833.818115234375,0.8775957226753235,1.0,0.0,3.0,1.0,0.0
17852880,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7700355648994446,0.4189029633998871,0.3830865025520324,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8920115828514099,0.6605246663093567,0.6297351717948914,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8649808764457703,0.6028656959533691,0.4247676134109497,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7824089527130127,0.4397632777690887,0.4228227436542511,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6424076557159424,0.2395214289426803,1.1127779483795166,284.999267578125,284.95001220703125,299.819580078125,292.3128662109375,297.9349060058594,297.2221984863281,284.9981689453125,1.0,0.7157289385795593,0.3660323917865753,0.3660323917865753,1.0,1.0,-3.570747137069702,0.9784797430038452,2.5922675132751465,0.1724304258823394,0.9222355484962464,0.9222355484962464,0.0,291.9589538574219,295.0,58965.921875,0.0,4376.94677734375,1.0,279.14111328125,283.0661315917969,295.2873229980469,299.0253295898437,293.1499938964844,293.1499938964844,278.8500061035156,33284.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443456530570984,1.0,0.0,0.0,3.5921080112457275,3.5921311378479004,8.609780479673645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.109375,0.0,1449.7158203125,1895.4371337890625,0.0,3811.883544921875,0.8903292417526245,1.0,0.0,3.0,1.0,0.0
17852940,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.769099235534668,0.4184443354606628,0.3829850852489471,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8909658193588257,0.660124659538269,0.6296975016593933,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8646864295005798,0.6039301753044128,0.4257606863975525,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7816890478134155,0.4398005306720733,0.4231031835079193,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.6417931318283081,0.2394440770149231,1.1132104396820068,284.883056640625,284.95001220703125,299.8184509277344,292.3233337402344,297.93218994140625,297.2198181152344,284.882568359375,1.0,0.7166373133659363,0.3657192885875702,0.3657192885875702,1.0,1.0,-3.5726397037506104,0.9781000018119812,2.5945396423339844,0.1717462539672851,0.8410733938217163,0.8410733938217163,0.0,293.4623107910156,295.0,59817.07421875,0.0,4391.21240234375,1.0,278.89996337890625,282.9315185546875,295.3518981933594,299.24969482421875,293.1499938964844,293.1499938964844,278.8500061035156,37944.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501357674598694,1.0,0.0,0.0,3.5497612953186035,3.5497846603393555,8.407978953073325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.8740234375,0.0,1438.6298828125,1895.4371337890625,0.0,3864.18505859375,0.8822113871574402,1.0,0.0,3.0,1.0,0.0
17853000,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7678559422492981,0.4179072678089142,0.3825309574604034,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8896381855010986,0.6596008539199829,0.6292527914047241,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.864109992980957,0.6049156785011292,0.4264574348926544,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7807173728942871,0.4397382736206054,0.4231015741825104,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6409725546836853,0.2392855137586593,1.1128333806991575,284.9095764160156,284.95001220703125,299.8178100585937,292.3345947265625,297.9288330078125,297.2164611816406,284.9105529785156,1.0,0.7172725200653076,0.365406185388565,0.365406185388565,1.0,1.0,-3.5719425678253174,0.976893663406372,2.5950489044189453,0.1707507520914077,0.8409271240234375,0.8409271240234375,0.0,294.9696044921875,298.0,59615.3984375,0.0,4398.53564453125,1.0,278.8586730957031,282.95361328125,295.35272216796875,299.2024841308594,293.1499938964844,293.1499938964844,279.1499938964844,38474.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517273902893066,1.0,0.0,0.0,3.478691816329956,3.47871470451355,8.074678703451355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.416015625,0.0,1368.4495849609375,1895.4371337890625,0.0,3878.510498046875,0.8692770600318909,1.0,0.0,3.0,1.0,0.0
17853060,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7668135762214661,0.4178554117679596,0.3823023438453674,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8884719014167786,0.659568727016449,0.6290247440338135,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8637107014656067,0.6064171195030212,0.4273423552513122,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7798820734024048,0.4400116503238678,0.4232391715049743,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.6402465105056763,0.2393137216567993,1.1127551794052124,285.01190185546875,284.95001220703125,299.817626953125,292.3465881347656,297.9289855957031,297.21759033203125,285.0123291015625,1.0,0.7181077599525452,0.3651112914085388,0.3651112914085388,1.0,1.0,-3.5725221633911133,0.9761537313461304,2.5963683128356934,0.1698310524225235,0.9138963222503662,0.9138963222503662,0.0,296.46630859375,298.0,58928.99609375,0.0,4409.24658203125,1.0,279.0973815917969,283.07574462890625,295.31219482421875,299.0129699707031,293.1499938964844,293.1499938964844,279.1499938964844,33824.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454325437545776,1.0,0.0,0.0,3.535438060760498,3.5354604721069336,8.34026309348701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.9921875,0.0,1393.6397705078125,1895.4371337890625,0.0,3821.72314453125,0.8795298933982849,1.0,0.0,3.0,1.0,0.0
17853120,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7660706043243408,0.417896956205368,0.3824018836021423,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8875764608383179,0.6596590280532837,0.6291638016700745,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8635718822479248,0.607987105846405,0.4284893572330475,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7792920470237732,0.4403905868530273,0.4236385226249695,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.6397219896316528,0.2394237369298935,1.1134262084960938,285.0002136230469,284.95001220703125,299.8179016113281,292.3592834472656,297.9300537109375,297.2197570800781,284.9991455078125,1.0,0.71919184923172,0.3648163974285126,0.3648163974285126,1.0,1.0,-3.575474977493286,0.9761722087860109,2.5993027687072754,0.1692014783620834,0.92513769865036,0.92513769865036,0.0,297.9595031738281,301.0,59098.7265625,0.0,4426.3525390625,1.0,279.1412048339844,283.06500244140625,295.333251953125,299.0782470703125,293.1499938964844,293.1499938964844,278.8500061035156,33257.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429561495780944,1.0,0.0,0.0,3.6013193130493164,3.6013424396514893,8.653993290863582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.923828125,0.0,1459.43505859375,1895.4371337890625,0.0,3799.2900390625,0.892379879951477,1.0,0.0,3.0,1.0,0.0
17853180,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.7651709318161011,0.4174444079399109,0.3823066055774688,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.886550784111023,0.659225344657898,0.6291009187698364,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8632670640945435,0.6089589595794678,0.429438829421997,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7785986065864563,0.4404273331165313,0.4239192306995392,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.6391294598579407,0.2393417805433273,1.1138440370559692,284.8827819824219,284.95001220703125,299.818603515625,292.3726806640625,297.9277038574219,297.2171325683594,284.8822021484375,1.0,0.7200840711593628,0.3645215034484863,0.3645215034484863,1.0,1.0,-3.577275037765503,0.975815773010254,2.601459264755249,0.168568342924118,0.8433101177215576,0.8433101177215576,0.0,299.46295166015625,301.0,59983.76171875,0.0,4440.41015625,1.0,278.8997497558594,282.9303894042969,295.4009704589844,299.3076171875,293.1499938964844,293.1499938964844,278.8500061035156,37890.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487248063087464,1.0,0.0,0.0,3.5603246688842773,3.5603480339050293,8.458093816443579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.728515625,0.0,1449.4698486328125,1895.4371337890625,0.0,3851.466796875,0.8845124244689941,1.0,0.0,3.0,1.0,0.0
17853240,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7639654874801636,0.4169103503227234,0.3818561732769012,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.885238528251648,0.6586561799049377,0.6286186575889587,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8626587986946106,0.6098133325576782,0.4300563335418701,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7776535749435425,0.4403630197048187,0.4239161610603332,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.638330340385437,0.239175483584404,1.113439440727234,284.9091796875,284.95001220703125,299.8197021484375,292.38671875,297.9245910644531,297.2133483886719,284.91015625,1.0,0.7206950187683105,0.3642266094684601,0.3642266094684601,1.0,1.0,-3.576407194137573,0.9746105074882508,2.6017966270446777,0.1676117032766342,0.8429266810417175,0.8429266810417175,0.0,300.9704895019531,304.0,59782.796875,0.0,4447.271484375,1.0,278.85858154296875,282.9524841308594,295.4046325683594,299.26373291015625,293.1499938964844,293.1499938964844,279.1499938964844,38462.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502973556518556,1.0,0.0,0.0,3.489176273345948,3.489199161529541,8.123423640427063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.50048828125,0.0,1379.1068115234375,1895.4371337890625,0.0,3865.640625,0.8715820908546448,1.0,0.0,3.0,1.0,0.0
17853300,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7629575133323669,0.4168666005134582,0.3816325068473816,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8840821385383606,0.6585797667503357,0.6283485889434814,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8622150421142578,0.611179769039154,0.4308487772941589,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7768430113792419,0.4406395554542541,0.4240543246269226,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6376219391822815,0.2391972243785858,1.1133302450180054,285.01275634765625,284.95001220703125,299.8211975097656,292.4013671875,297.92486572265625,297.21405029296875,285.01318359375,1.0,0.7215037941932678,0.3639317154884338,0.3639317154884338,1.0,1.0,-3.576794147491455,0.9738107323646544,2.6029834747314453,0.166666492819786,0.9167759418487548,0.9167759418487548,0.0,302.4673156738281,304.0,59076.71484375,0.0,4457.48193359375,1.0,279.0976257324219,283.0742492675781,295.3664855957031,299.0758056640625,293.1499938964844,293.1499938964844,279.1499938964844,33812.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439456462860109,1.0,0.0,0.0,3.545910120010376,3.54593276977539,8.389744721171155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.3857421875,0.0,1404.514892578125,1895.4371337890625,0.0,3808.25927734375,0.8818683624267578,1.0,0.0,3.0,1.0,0.0
17853360,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7622470855712891,0.4169190227985382,0.3817415535449981,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8831945061683655,0.6586281657218933,0.6284480094909668,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8620284199714661,0.6126205325126648,0.4319039583206177,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7762770652770996,0.4410240948200226,0.4244588017463684,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6371126770973206,0.2393020987510681,1.1139780282974243,285.0010986328125,284.95001220703125,299.822998046875,292.41656494140625,297.92608642578125,297.2158508300781,285.0,1.0,0.7225633263587952,0.3636408150196075,0.3636408150196075,1.0,1.0,-3.579578399658203,0.9737831950187684,2.60579514503479,0.1660184860229492,0.9283350110054016,0.9283350110054016,0.0,303.96051025390625,307.0,59266.62890625,0.0,4474.1865234375,1.0,279.1413269042969,283.0644226074219,295.3900146484375,299.14404296875,293.1499938964844,293.1499938964844,278.8500061035156,33241.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414148926734924,1.0,0.0,0.0,3.612109661102295,3.612133026123047,8.705929985808325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.5595703125,0.0,1470.9931640625,1895.4371337890625,0.0,3785.302490234375,0.8947891592979431,1.0,0.0,3.0,1.0,0.0
17853420,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7613813281059265,0.4164693355560303,0.3816532492637634,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8821802139282227,0.6581548452377319,0.6283475756645203,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8616882562637329,0.6134952902793884,0.43277508020401,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7756083607673645,0.4410591125488281,0.4247422516345978,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.6365366578102112,0.2392130643129348,1.1143711805343628,284.88238525390625,284.95001220703125,299.8251342773437,292.43231201171875,297.9239807128906,297.2130432128906,284.8817138671875,1.0,0.7234328389167786,0.3633499145507812,0.3633499145507812,1.0,1.0,-3.581221103668213,0.9733859300613404,2.607835054397583,0.1653757840394973,0.8457194566726685,0.8457194566726685,0.0,305.4638977050781,307.0,60167.11328125,0.0,4487.8525390625,1.0,278.89947509765625,282.92950439453125,295.4603271484375,299.377685546875,293.1499938964844,293.1499938964844,278.8500061035156,37852.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471697807312012,1.0,0.0,0.0,3.571985006332397,3.5720086097717285,8.513586635672254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.5185546875,0.0,1461.656982421875,1895.4371337890625,0.0,3837.429931640625,0.8870832324028015,1.0,0.0,3.0,1.0,0.0
17853480,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7602107524871826,0.4159315526485443,0.3812021315097809,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8808852434158325,0.6575489044189453,0.6278294920921326,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8610643744468689,0.6142804622650146,0.4333352446556091,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7746881246566772,0.4409871697425842,0.424734503030777,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6357563138008118,0.2390383183956146,1.1139318943023682,284.9086303710937,284.95001220703125,299.8275756835937,292.4485778808594,297.9211730957031,297.2091979980469,284.9096374511719,1.0,0.7240219116210938,0.3630590140819549,0.3630590140819549,1.0,1.0,-3.580193042755127,0.9721405506134032,2.608052492141724,0.1644277274608612,0.8450160622596741,0.8450160622596741,0.0,306.97137451171875,310.0,59967.7890625,0.0,4494.27392578125,1.0,278.8584899902344,282.95166015625,295.4662475585937,299.3363647460937,293.1499938964844,293.1499938964844,279.1499938964844,38464.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487223029136658,1.0,0.0,0.0,3.5005905628204346,3.5006136894226074,8.176660344361153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.71484375,0.0,1390.8944091796875,1895.4371337890625,0.0,3851.444580078125,0.8741075396537781,1.0,0.0,3.0,1.0,0.0
