time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853540,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.759234607219696,0.4158878028392792,0.380976527929306,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8797479271888733,0.6574442386627197,0.6275289058685303,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8606152534484863,0.6156015396118164,0.4340880215167999,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7739004492759705,0.4412584900856018,0.4248664081096649,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.6350658535957336,0.2390543073415756,1.11379075050354,285.0136413574219,284.95001220703125,299.8302917480469,292.4652709960937,297.9217834472656,297.2099304199219,285.0141906738281,1.0,0.7248120307922363,0.362768143415451,0.362768143415451,1.0,1.0,-3.580447196960449,0.9713075160980223,2.6091396808624268,0.1635088771581649,0.91981703042984,0.91981703042984,0.0,308.4681091308594,310.0,59243.0703125,0.0,4504.13623046875,1.0,279.097900390625,283.07275390625,295.4300231933594,299.149169921875,293.1499938964844,293.1499938964844,279.1499938964844,33817.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423239827156068,1.0,0.0,0.0,3.557050943374634,3.5570735931396484,8.44254657295096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.119140625,0.0,1416.2791748046875,1895.4371337890625,0.0,3793.55517578125,0.8843749761581421,1.0,0.0,3.0,1.0,0.0
17853600,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7585552930831909,0.4159437417984009,0.3810883462429046,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8788810968399048,0.6574700474739075,0.6276057958602905,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8604292273521423,0.617006242275238,0.4351165294647217,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.773357093334198,0.4416396617889404,0.4252678751945495,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.6345745325088501,0.2391560673713684,1.114421248435974,285.0015563964844,284.95001220703125,299.8332214355469,292.482421875,297.9233703613281,297.2117919921875,285.0004272460937,1.0,0.7258579730987549,0.3624772429466247,0.3624772429466247,1.0,1.0,-3.583151340484619,0.9712491035461426,2.611902236938477,0.1628914326429367,0.931386947631836,0.931386947631836,0.0,309.9611511230469,313.0,59453.79296875,0.0,4520.67138671875,1.0,279.1413879394531,283.0645446777344,295.45562744140625,299.2208557128906,293.1499938964844,293.1499938964844,278.8500061035156,33238.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397703409194946,1.0,0.0,0.0,3.6235642433166495,3.6235873699188232,8.761232379583817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.060546875,0.0,1483.44091796875,1895.4371337890625,0.0,3770.3564453125,0.8973532915115356,1.0,0.0,3.0,1.0,0.0
17853660,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7577216029167175,0.4154926240444183,0.3810005187988281,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8778889775276184,0.6569705605506897,0.6274820566177368,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8600910902023315,0.617836594581604,0.4359596073627472,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7727106809616089,0.4416661560535431,0.4255454838275909,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.634017288684845,0.2390623688697815,1.11479651927948,284.8822326660156,284.95001220703125,299.8363952636719,292.4999694824219,297.92156982421875,297.20904541015625,284.8815002441406,1.0,0.7267127633094788,0.3621886074542999,0.3621886074542999,1.0,1.0,-3.584704160690308,0.9708245396614076,2.613879680633545,0.1622924506664276,0.8484413027763367,0.8484413027763367,0.0,311.4645080566406,313.0,60368.66015625,0.0,4534.125,1.0,278.8992004394531,282.9288635253906,295.5277709960937,299.45733642578125,293.1499938964844,293.1499938964844,278.8500061035156,37805.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455141425132751,1.0,0.0,0.0,3.5844216346740723,3.5844454765319824,8.572973797527084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.2548828125,0.0,1474.6905517578125,1895.4371337890625,0.0,3822.461669921875,0.8898319005966187,1.0,0.0,3.0,1.0,0.0
17853720,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7565852999687195,0.4149489104747772,0.3805460333824157,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8766186237335205,0.6563352346420288,0.626937985420227,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8594703078269958,0.6185729503631592,0.4364869594573974,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7718136310577393,0.4415818452835083,0.4255277812480926,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6332570314407349,0.2388814091682434,1.114332914352417,284.9081115722656,284.95001220703125,299.8397216796875,292.5178527832031,297.9190368652344,297.2052307128906,284.9091491699219,1.0,0.7272850871086121,0.3618999719619751,0.3618999719619751,1.0,1.0,-3.5835602283477783,0.96954607963562,2.614014148712158,0.1613922715187072,0.8473083972930908,0.8473083972930908,0.0,312.9720458984375,316.0,60170.14453125,0.0,4540.22216796875,1.0,278.8583679199219,282.95086669921875,295.5353698730469,299.4179992675781,293.1499938964844,293.1499938964844,279.1499938964844,38461.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470527768135072,1.0,0.0,0.0,3.512935161590576,3.512958288192749,8.234430310949392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.2451171875,0.0,1403.6854248046875,1895.4371337890625,0.0,3836.37255859375,0.8768340349197388,1.0,0.0,3.0,1.0,0.0
17853780,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.755639374256134,0.4149024784564972,0.3803163766860962,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8755034804344177,0.6562047004699707,0.6266113519668579,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8590222001075745,0.619853675365448,0.4372086226940155,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7710464596748352,0.441843569278717,0.4256492257118225,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.6325843930244446,0.2388928830623626,1.1141674518585205,285.0141296386719,284.95001220703125,299.8432312011719,292.5360717773437,297.9198913574219,297.2059631347656,285.0148010253906,1.0,0.7280585169792175,0.3616113364696502,0.3616113364696502,1.0,1.0,-3.5836989879608154,0.968679130077362,2.6150197982788086,0.160518541932106,0.9227572083473206,0.9227572083473206,0.0,314.4687805175781,316.0,59438.67578125,0.0,4549.78076171875,1.0,279.09820556640625,283.07293701171875,295.5006408691406,299.23175048828125,293.1499938964844,293.1499938964844,279.1499938964844,33833.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406394958496094,1.0,0.0,0.0,3.568899631500244,3.568922281265259,8.498884653818095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.4228515625,0.0,1428.9517822265625,1895.4371337890625,0.0,3778.258056640625,0.8870347738265991,1.0,0.0,3.0,1.0,0.0
17853840,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7549877762794495,0.4149593710899353,0.3804278671741485,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8746568560600281,0.6562080979347229,0.6266661882400513,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8588367700576782,0.6212220191955566,0.4382113218307495,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.770521879196167,0.442217469215393,0.4260431826114654,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.632109522819519,0.238992154598236,1.1147834062576294,285.0022277832031,284.95001220703125,299.8468933105469,292.5545654296875,297.92169189453125,297.2079162597656,285.0010681152344,1.0,0.7290904521942139,0.3613227009773254,0.3613227009773254,1.0,1.0,-3.5863187313079834,0.9685949683189392,2.6177237033843994,0.1599422544240951,0.934654176235199,0.934654176235199,0.0,315.9617614746094,319.0,59653.09375,0.0,4566.13037109375,1.0,279.1414794921875,283.06494140625,295.5277099609375,299.3054504394531,293.1499938964844,293.1499938964844,278.8500061035156,33241.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380834102630616,1.0,0.0,0.0,3.635432481765747,3.635456085205078,8.81871869751194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.5546875,0.0,1496.4613037109375,1895.4371337890625,0.0,3755.0029296875,0.9000211954116821,1.0,0.0,3.0,1.0,0.0
17853900,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7541838884353638,0.4145063459873199,0.3803399205207824,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8736866116523743,0.655683696269989,0.626520574092865,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8584998846054077,0.6220073699951172,0.4390266835689544,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.769895076751709,0.4422333836555481,0.4263127446174621,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.631569504737854,0.2388950139284134,1.1151461601257324,284.88214111328125,284.95001220703125,299.85064697265625,292.5733337402344,297.92010498046875,297.2052307128906,284.8812866210937,1.0,0.7299313545227051,0.3610340654850006,0.3610340654850006,1.0,1.0,-3.587787389755249,0.9681394696235656,2.619647979736328,0.1593695878982544,0.8513425588607788,0.8513425588607788,0.0,317.4651184082031,319.0,60582.6796875,0.0,4579.3818359375,1.0,278.89892578125,282.9283447265625,295.6010437011719,299.5440673828125,293.1499938964844,293.1499938964844,278.8500061035156,37752.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438159465789796,1.0,0.0,0.0,3.597533702850342,3.597557544708252,8.635809081170009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.9228515625,0.0,1488.50341796875,1895.4371337890625,0.0,3807.08447265625,0.8927278518676758,1.0,0.0,3.0,1.0,0.0
17853960,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7530782222747803,0.4139546751976013,0.3798808455467224,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8724388480186462,0.6550180315971375,0.6259505152702332,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8578791618347168,0.6226918697357178,0.4395198822021484,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7690175175666809,0.4421339333057403,0.4262827932834625,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6308262348175049,0.2387082576751709,1.1146621704101562,284.9075927734375,284.95001220703125,299.8544921875,292.59228515625,297.9176940917969,297.2013854980469,284.9086608886719,1.0,0.7304868102073669,0.3607602715492248,0.3607602715492248,1.0,1.0,-3.586526393890381,0.9668664932250975,2.619659900665283,0.1585168689489364,0.8497470021247864,0.8497470021247864,0.0,318.97271728515625,322.0,60384.20703125,0.0,4585.14892578125,1.0,278.8582763671875,282.9501342773437,295.6097106933594,299.5059814453125,293.1499938964844,293.1499938964844,279.1499938964844,38456.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453458786010742,1.0,0.0,0.0,3.525935173034668,3.525958299636841,8.29548810088454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.1748046875,0.0,1417.2293701171875,1895.4371337890625,0.0,3820.938720703125,0.8797074556350708,1.0,0.0,3.0,1.0,0.0
17854020,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7521578669548035,0.4139031767845154,0.379645437002182,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8713422417640686,0.6548599600791931,0.6255969405174255,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8574278950691223,0.623928964138031,0.4402084052562713,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7682662010192871,0.4423830807209015,0.4263912737369537,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.630167543888092,0.2387153059244156,1.1144742965698242,285.0144348144531,284.95001220703125,299.8583984375,292.6114501953125,297.9186706542969,297.2021484375,285.0151672363281,1.0,0.7312429547309875,0.3604864776134491,0.3604864776134491,1.0,1.0,-3.586543560028076,0.9660065174102784,2.6205368041992188,0.1576696932315826,0.9256976842880248,0.9256976842880248,0.0,320.469482421875,322.0,59644.97265625,0.0,4594.38037109375,1.0,279.0985107421875,283.0731506347656,295.5760192871094,299.3203125,293.1499938964844,293.1499938964844,279.1499938964844,33855.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389335513114928,1.0,0.0,0.0,3.581284761428833,3.5813076496124268,8.557974524592282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.9609375,0.0,1442.3099365234375,1895.4371337890625,0.0,3762.743408203125,0.8898163437843323,1.0,0.0,3.0,1.0,0.0
17854080,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7515288591384888,0.4139586985111236,0.3797545135021209,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8705117702484131,0.6548392176628113,0.6256281137466431,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8572385907173157,0.6252578496932983,0.4411831498146057,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7677554488182068,0.4427468478679657,0.4267750978469848,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6297053694725037,0.2388120591640472,1.1150763034820557,285.0029296875,284.95001220703125,299.8623352050781,292.6307373046875,297.92059326171875,297.2041015625,285.0018005371094,1.0,0.7322598099708557,0.3602126836776733,0.3602126836776733,1.0,1.0,-3.58906888961792,0.9659366011619568,2.623132467269897,0.1571123749017715,0.93806654214859,0.93806654214859,0.0,321.96240234375,325.0,59860.609375,0.0,4610.51318359375,1.0,279.1416015625,283.0654602050781,295.6039123535156,299.3951110839844,293.1499938964844,293.1499938964844,278.8500061035156,33247.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936387062072754,1.0,0.0,0.0,3.647694110870361,3.647717475891113,8.87830594820116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.251953125,0.0,1510.020751953125,1895.4371337890625,0.0,3739.54248046875,0.9027845859527588,1.0,0.0,3.0,1.0,0.0
17854140,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7507504224777222,0.4135016202926636,0.3796647191047668,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8695598840713501,0.6542882919311523,0.6254593729972839,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8568993806838989,0.625995934009552,0.4419691562652588,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7671440839767456,0.4427495896816253,0.4270342588424682,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.6291791200637817,0.2387116253376007,1.11542809009552,284.8819885253906,284.95001220703125,299.8663024902344,292.6501159667969,297.9190979003906,297.2014465332031,284.88104248046875,1.0,0.7330861687660217,0.3599388897418976,0.3599388897418976,1.0,1.0,-3.5904464721679688,0.9654973745346068,2.624949216842652,0.1565611213445663,0.8543215394020081,0.8543215394020081,0.0,323.4657287597656,325.0,60803.83984375,0.0,4623.5390625,1.0,278.89862060546875,282.9278869628906,295.6778259277344,299.6351623535156,293.1499938964844,293.1499938964844,278.8500061035156,37703.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94211608171463,1.0,0.0,0.0,3.611011505126953,3.6110353469848633,8.700636726644007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.357421875,0.0,1502.8304443359375,1895.4371337890625,0.0,3791.668212890625,0.8957096338272095,1.0,0.0,3.0,1.0,0.0
17854200,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7496718168258667,0.4129395484924316,0.3791991472244262,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.86833256483078,0.6535904407501221,0.6248618960380554,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.856276273727417,0.626626193523407,0.4424267113208771,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.766282856464386,0.4426321983337402,0.4269896447658539,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6284496188163757,0.2385191470384597,1.114924430847168,284.9069519042969,284.95001220703125,299.8702087402344,292.6695861816406,297.91668701171875,297.1976013183594,284.9080505371094,1.0,0.7336240410804749,0.3596650660037994,0.3596650660037994,1.0,1.0,-3.5890607833862305,0.9641878604888916,2.624872922897339,0.1556937992572784,0.8521686792373657,0.8521686792373657,0.0,324.9734191894531,328.0,60603.21484375,0.0,4628.9501953125,1.0,278.8581848144531,282.94940185546875,295.68701171875,299.5976867675781,293.1499938964844,293.1499938964844,279.1499938964844,38460.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436467885971068,1.0,0.0,0.0,3.539196491241455,3.539219856262207,8.358005629816034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.2666015625,0.0,1431.2073974609375,1895.4371337890625,0.0,3805.55126953125,0.8826403617858887,1.0,0.0,3.0,1.0,0.0
17854260,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.7487742304801941,0.4128805994987488,0.3789557218551636,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8672533631324768,0.6534029841423035,0.6244795918464661,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8558205962181091,0.6278175711631775,0.4430805146694183,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.765545129776001,0.4428660571575165,0.4270825684070587,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.6278024911880493,0.2385219484567642,1.1147148609161377,285.0146789550781,284.95001220703125,299.8741149902344,292.6891174316406,297.9176940917969,297.19830322265625,285.0154724121094,1.0,0.7343618869781494,0.3594111204147339,0.3594111204147339,1.0,1.0,-3.58894681930542,0.9633439183235168,2.6256027221679688,0.1548914164304733,0.9286407232284546,0.9286407232284546,0.0,326.47021484375,328.0,59855.01171875,0.0,4637.8251953125,1.0,279.0988464355469,283.0733947753906,295.6537780761719,299.41192626953125,293.1499938964844,293.1499938964844,279.1499938964844,33881.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937247097492218,1.0,0.0,0.0,3.593859434127808,3.5938825607299805,8.618178526376141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.576171875,0.0,1455.994384765625,1895.4371337890625,0.0,3747.383544921875,0.8926442861557007,1.0,0.0,3.0,1.0,0.0
17854320,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7481654286384583,0.4129323363304138,0.3790601789951324,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8664379119873047,0.6533559560775757,0.6244851350784302,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8556265234947205,0.6291052103042603,0.4440259337425232,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.765046238899231,0.4432168006896972,0.4274536073207855,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6273513436317444,0.2386163175106048,1.1153035163879397,285.0035705566406,284.95001220703125,299.8779296875,292.7086181640625,297.91961669921875,297.2002258300781,285.0024108886719,1.0,0.7353628277778625,0.3591571748256683,0.3591571748256683,1.0,1.0,-3.591369390487671,0.9633011817932128,2.628068208694458,0.1543828845024109,0.9414491057395936,0.9414491057395936,0.0,327.96307373046875,331.0,60069.98046875,0.0,4653.7109375,1.0,279.1416931152344,283.0660095214844,295.6819763183594,299.48712158203125,293.1499938964844,293.1499938964844,278.8500061035156,33259.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347222447395324,1.0,0.0,0.0,3.6600184440612793,3.6600420475006095,8.938401379054994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.7802734375,0.0,1523.78173828125,1895.4371337890625,0.0,3724.34814453125,0.9055671691894532,1.0,0.0,3.0,1.0,0.0
17854380,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7474101781845093,0.4124693274497986,0.3789669275283813,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8655034303665161,0.6527765989303589,0.6242913603782654,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8552842140197754,0.6297942399978638,0.4447813928127289,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7644482254981995,0.4432035386562347,0.4276996850967407,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.6268370151519775,0.238512709736824,1.1156445741653442,284.8818054199219,284.95001220703125,299.8816223144531,292.72808837890625,297.9181213378906,297.1976318359375,284.8807373046875,1.0,0.7361737489700317,0.3589032292366028,0.3589032292366028,1.0,1.0,-3.592647314071656,0.9628912210464478,2.629756212234497,0.1538824737071991,0.8572528958320618,0.8572528958320618,0.0,329.46636962890625,331.0,61024.8359375,0.0,4666.4833984375,1.0,278.8983459472656,282.927490234375,295.755859375,299.7279052734375,293.1499938964844,293.1499938964844,278.8500061035156,37661.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404565691947936,1.0,0.0,0.0,3.624392032623291,3.62441611289978,8.765235861574183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.1875,0.0,1517.2066650390625,1895.4371337890625,0.0,3776.59521484375,0.8986775279045105,1.0,0.0,3.0,1.0,0.0
17854440,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7463555932044983,0.4118942320346832,0.3784925639629364,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8642953038215637,0.6520447134971619,0.6236646771430969,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8546576499938965,0.6303682923316956,0.4452019929885864,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7636010646820068,0.4430654346942901,0.4276377558708191,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6261184215545654,0.2383146584033966,1.1151220798492432,284.90625,284.95001220703125,299.8852233886719,292.7474975585937,297.9156188964844,297.1937866210937,284.9073791503906,1.0,0.7366930842399597,0.3586492836475372,0.3586492836475372,1.0,1.0,-3.591127872467041,0.9616022109985352,2.629525661468506,0.1530651301145553,0.8545500040054321,0.8545500040054321,0.0,330.97412109375,334.0,60821.16796875,0.0,4671.50927734375,1.0,278.8580627441406,282.9487609863281,295.7650146484375,299.6903381347656,293.1499938964844,293.1499938964844,279.1499938964844,38467.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419974684715272,1.0,0.0,0.0,3.5523171424865723,3.552340745925904,8.420091148764186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.5361328125,0.0,1445.1510009765625,1895.4371337890625,0.0,3790.591552734375,0.8855485320091248,1.0,0.0,3.0,1.0,0.0
17854500,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.745477557182312,0.4118251502513885,0.3782388567924499,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8632318377494812,0.6518257260322571,0.6232517957687378,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8541958928108215,0.6315109729766846,0.4458194077014923,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7628744840621948,0.4432810842990875,0.427712470293045,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.625480055809021,0.2383131682872772,1.1148909330368042,285.0148010253906,284.95001220703125,299.888671875,292.76678466796875,297.9164733886719,297.1944580078125,285.0156555175781,1.0,0.7374117374420166,0.3583953380584717,0.3583953380584717,1.0,1.0,-3.590873003005981,0.9607171416282654,2.630155801773072,0.1522500067949295,0.9314734935760498,0.9314734935760498,0.0,332.4709777832031,334.0,60062.0,0.0,4679.9970703125,1.0,279.0991516113281,283.07373046875,295.7316589355469,299.5038146972656,293.1499938964844,293.1499938964844,279.1499938964844,33912.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935623288154602,1.0,0.0,0.0,3.606187105178833,3.606210470199585,8.677404252921406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.0068359375,0.0,1469.53759765625,1895.4371337890625,0.0,3732.57421875,0.89542156457901,1.0,0.0,3.0,1.0,0.0
17854560,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7448856234550476,0.4118703603744507,0.3783362209796905,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8624294996261597,0.6517502665519714,0.6232296824455261,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8539950251579285,0.6327537298202515,0.4467331767082214,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7623847723007202,0.4436158835887909,0.4280678927898407,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6250374913215637,0.2384049892425537,1.1154656410217283,285.0040588378906,284.95001220703125,299.8919372558594,292.78594970703125,297.9182434082031,297.1963806152344,285.0028991699219,1.0,0.7383953928947449,0.3581464290618896,0.3581464290618896,1.0,1.0,-3.593179941177368,0.9606503248214722,2.6325294971466064,0.1517390459775924,0.9446510076522828,0.9446510076522828,0.0,333.9638061523437,337.0,60273.85546875,0.0,4695.595703125,1.0,279.1418151855469,283.066650390625,295.7595520019531,299.5787353515625,293.1499938964844,293.1499938964844,278.8500061035156,33278.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331298470497132,1.0,0.0,0.0,3.6719658374786377,3.671989679336548,8.996851761366997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9249.68359375,0.0,1537.260009765625,1895.4371337890625,0.0,3709.7958984375,0.9082677364349364,1.0,0.0,3.0,1.0,0.0
17854620,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7441501617431641,0.4113985896110534,0.3782368898391723,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8615106344223022,0.6511406302452087,0.6230090856552124,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8536474704742432,0.6333898305892944,0.4474556148052215,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7617976665496826,0.4435839354991913,0.4282983541488647,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.6245325207710266,0.2382980734109878,1.1157959699630735,284.8815002441406,284.95001220703125,299.8949890136719,292.8049011230469,297.91656494140625,297.1937866210937,284.8803405761719,1.0,0.7391897439956665,0.3578974902629852,0.3578974902629852,1.0,1.0,-3.5943470001220703,0.9602196216583252,2.634127378463745,0.1512392610311508,0.8599885702133179,0.8599885702133179,0.0,335.4670715332031,337.0,61237.39453125,0.0,4708.078125,1.0,278.8980712890625,282.9272155761719,295.8328552246094,299.81951904296875,293.1499938964844,293.1499938964844,278.8500061035156,37630.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388789534568788,1.0,0.0,0.0,3.637169122695923,3.637193202972412,8.827145165923866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.921875,0.0,1531.09326171875,1895.4371337890625,0.0,3762.246337890625,0.9015191793441772,1.0,0.0,3.0,1.0,0.0
17854680,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7431164979934692,0.4108090400695801,0.3777520954608917,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8603202700614929,0.6503735780715942,0.622351884841919,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.853015124797821,0.6339035630226135,0.4478365480899811,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7609623670578003,0.4434229433536529,0.4282169044017792,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6238216161727905,0.2380944788455963,1.115254282951355,284.90545654296875,284.95001220703125,299.8978271484375,292.8236694335937,297.9138488769531,297.1898803710937,284.9066162109375,1.0,0.7396897077560425,0.3576485812664032,0.3576485812664032,1.0,1.0,-3.592684268951416,0.9589017629623412,2.633782386779785,0.1504215449094772,0.8567173480987549,0.8567173480987549,0.0,336.97491455078125,340.0,61028.66015625,0.0,4712.689453125,1.0,278.85797119140625,282.9482727050781,295.84136962890625,299.7810974121094,293.1499938964844,293.1499938964844,279.1499938964844,38481.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404375553131104,1.0,0.0,0.0,3.564719915390014,3.5647435188293457,8.478990025651001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.5048828125,0.0,1458.475341796875,1895.4371337890625,0.0,3776.422607421875,0.8883017301559448,1.0,0.0,3.0,1.0,0.0
17854740,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7422552108764648,0.4107279181480407,0.3774866163730621,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8592712879180908,0.6501216888427734,0.6219072341918945,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8525450825691223,0.6349929571151733,0.4484145939350128,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7602449655532837,0.4436180293560028,0.4282712936401367,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.6231890320777893,0.2380886077880859,1.1150017976760864,285.0148010253906,284.95001220703125,299.9004211425781,292.8421936035156,297.9144287109375,297.1905212402344,285.0157165527344,1.0,0.7403881549835205,0.3573996722698211,0.3573996722698211,1.0,1.0,-3.5922794342041016,0.957984983921051,2.634294509887696,0.1496022194623947,0.9340460300445556,0.9340460300445556,0.0,338.4717712402344,340.0,60257.203125,0.0,4720.75830078125,1.0,279.09942626953125,283.0741577148437,295.807373046875,299.5931396484375,293.1499938964844,293.1499938964844,279.1499938964844,33948.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340985417366028,1.0,0.0,0.0,3.617703676223755,3.617727041244507,8.732916398912494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.755859375,0.0,1482.3170166015625,1895.4371337890625,0.0,3718.650634765625,0.8980220556259155,1.0,0.0,3.0,1.0,0.0
17854800,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7416776418685913,0.4107640981674194,0.3775753080844879,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8584807515144348,0.6500160694122314,0.6218562722206116,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8523351550102234,0.6361860036849976,0.4492936432361603,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7597624063491821,0.4439343512058258,0.4286090731620788,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.622752845287323,0.2381777018308639,1.1155626773834229,285.0043640136719,284.95001220703125,299.9027099609375,292.86041259765625,297.9159240722656,297.19244384765625,285.00323486328125,1.0,0.7413535714149475,0.3571507334709167,0.3571507334709167,1.0,1.0,-3.594461441040039,0.9578777551651,2.6365838050842285,0.1490717083215713,0.9475123286247252,0.9475123286247252,0.0,339.9645690917969,343.0,60464.5078125,0.0,4736.0390625,1.0,279.1418762207031,283.0673522949219,295.8344421386719,299.6670837402344,293.1499938964844,293.1499938964844,278.8500061035156,33303.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316498637199402,1.0,0.0,0.0,3.68298602104187,3.68300986289978,9.050934295373736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.251953125,0.0,1549.8214111328125,1895.4371337890625,0.0,3696.2548828125,0.910768985748291,1.0,0.0,3.0,1.0,0.0
17854860,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.7409580945968628,0.4102810621261596,0.3774670362472534,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8575757741928101,0.6493749022483826,0.6216073036193848,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8519796133041382,0.6367648839950562,0.449979692697525,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7591837644577026,0.4438814222812652,0.4288214743137359,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.6222543120384216,0.2380672991275787,1.1158807277679443,284.8810729980469,284.95001220703125,299.9047241210937,292.8783264160156,297.9139709472656,297.1898193359375,284.8798522949219,1.0,0.742129921913147,0.3569036722183227,0.3569036722183227,1.0,1.0,-3.595503330230713,0.9574118852615356,2.638091564178467,0.1485579013824463,0.8623781800270081,0.8623781800270081,0.0,341.46783447265625,343.0,61432.6796875,0.0,4748.18701171875,1.0,278.8978271484375,282.9271240234375,295.9065246582031,299.90704345703125,293.1499938964844,293.1499938964844,278.8500061035156,37612.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374200701713562,1.0,0.0,0.0,3.648739814758301,3.648764133453369,8.883397413228522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.9296875,0.0,1543.830810546875,1895.4371337890625,0.0,3748.9599609375,0.904100239276886,1.0,0.0,3.0,1.0,0.0
17854920,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7399424314498901,0.4096761047840118,0.3769706487655639,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8564019799232483,0.6485721468925476,0.6209188103675842,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8513395190238953,0.6372146606445312,0.450318306684494,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7583585381507874,0.4436957538127899,0.428718626499176,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6215476989746094,0.2378582507371902,1.1153199672698977,284.9046630859375,284.95001220703125,299.9064025878906,292.8958435058594,297.910888671875,297.1858825683594,284.9058532714844,1.0,0.7426098585128784,0.3566565811634063,0.3566565811634063,1.0,1.0,-3.593689441680908,0.9560530781745912,2.637636423110962,0.1477261334657669,0.8585972189903259,0.8585972189903259,0.0,342.9757080078125,346.0,61216.984375,0.0,4752.35791015625,1.0,278.8578796386719,282.9480285644531,295.913818359375,299.8670349121094,293.1499938964844,293.1499938964844,279.1499938964844,38502.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939003586769104,1.0,0.0,0.0,3.575789451599121,3.5758132934570312,8.531732191841002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.8486328125,0.0,1470.505126953125,1895.4371337890625,0.0,3763.380859375,0.8907690644264221,1.0,0.0,3.0,1.0,0.0
17854980,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.7390952706336975,0.4095815122127533,0.37669238448143,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8553664088249207,0.6482864618301392,0.6204418540000916,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8508592247962952,0.6382466554641724,0.4508543610572815,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7576485276222229,0.4438683092594147,0.4287510216236114,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.6209178566932678,0.2378479987382888,1.115046501159668,285.01470947265625,284.95001220703125,299.90771484375,292.9129943847656,297.9110717773437,297.1864318847656,285.0156555175781,1.0,0.7432875633239746,0.3564095199108124,0.3564095199108124,1.0,1.0,-3.593128204345703,0.9550928473472596,2.638035297393799,0.1468892693519592,0.9362211227416992,0.9362211227416992,0.0,344.4725952148437,346.0,60432.51171875,0.0,4759.9853515625,1.0,279.0997009277344,283.0747375488281,295.87860107421875,299.6770324707031,293.1499938964844,293.1499938964844,279.1499938964844,33987.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327098727226256,1.0,0.0,0.0,3.627875804901123,3.627899169921875,8.78209505117411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.3837890625,0.0,1493.7236328125,1895.4371337890625,0.0,3705.95458984375,0.9003252387046814,1.0,0.0,3.0,1.0,0.0
17855040,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7385292053222656,0.4096067249774933,0.3767706453800201,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8545862436294556,0.6481493711471558,0.620360791683197,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8506380915641785,0.6393857002258301,0.4516957104206085,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7571711540222168,0.4441637396812439,0.4290689527988434,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.6204855442047119,0.2379340827465057,1.1155927181243896,285.0044860839844,284.95001220703125,299.9086303710937,292.9297180175781,297.9122009277344,297.1883239746094,285.0033569335937,1.0,0.7442336082458496,0.356162428855896,0.356162428855896,1.0,1.0,-3.595174551010132,0.9549471139907836,2.6402273178100586,0.1463404297828674,0.9498727321624756,0.9498727321624756,0.0,345.9653625488281,349.0,60633.08984375,0.0,4774.9111328125,1.0,279.1419677734375,283.0681457519531,295.9042053222656,299.7492980957031,293.1499938964844,293.1499938964844,278.8500061035156,33334.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930314302444458,1.0,0.0,0.0,3.692568302154541,3.692592144012451,9.098092164094852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.9091796875,0.0,1560.8675537109375,1895.4371337890625,0.0,3684.021728515625,0.9129478931427002,1.0,0.0,3.0,1.0,0.0
17855100,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7378230094909668,0.4091109335422516,0.376652181148529,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8536937832832336,0.6474757194519043,0.6200823187828064,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8502726554870605,0.6399036645889282,0.4523427188396454,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7565991282463074,0.4440877437591553,0.4292612671852112,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.6199907064437866,0.2378200739622116,1.1158980131149292,284.880615234375,284.95001220703125,299.9091491699219,292.94598388671875,297.9097900390625,297.1856994628906,284.8793029785156,1.0,0.7449911236763,0.3559153378009796,0.3559153378009796,1.0,1.0,-3.5960822105407715,0.95443856716156,2.641643762588501,0.1458041071891784,0.8642972707748413,0.8642972707748413,0.0,347.4685974121094,349.0,61602.34375,0.0,4786.69482421875,1.0,278.8975830078125,282.92730712890625,295.9745483398437,299.9876403808594,293.1499938964844,293.1499938964844,278.8500061035156,37610.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936116099357605,1.0,0.0,0.0,3.6585521697998047,3.658576726913452,8.931241382015287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.69921875,0.0,1554.7818603515625,1895.4371337890625,0.0,3737.07080078125,0.9062972664833068,1.0,0.0,3.0,1.0,0.0
17855160,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7368220686912537,0.4084894955158233,0.3761430084705353,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.852535605430603,0.6466373801231384,0.6193622350692749,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8496232628822327,0.6402866840362549,0.4526368379592895,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.755782425403595,0.4438760578632355,0.4291354715824127,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6192849278450012,0.2376058548688888,1.115318775177002,284.9039611816406,284.95001220703125,299.90924072265625,292.96173095703125,297.90631103515625,297.1817321777344,284.9051513671875,1.0,0.7454505562782288,0.3556846082210541,0.3556846082210541,1.0,1.0,-3.594111442565918,0.9530801773071288,2.641031265258789,0.1449978798627853,0.8601119518280029,0.8601119518280029,0.0,348.9765319824219,337.0,61378.49609375,0.0,4790.40478515625,1.0,278.8578186035156,282.9481811523437,295.98004150390625,299.94537353515625,293.1499938964844,293.1499938964844,279.1499938964844,38528.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377342462539672,1.0,0.0,0.0,3.585001468658448,3.5850253105163574,8.575747187933302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.322265625,0.0,1480.6290283203125,1895.4371337890625,0.0,3751.822509765625,0.892834484577179,1.0,0.0,3.0,1.0,0.0
17855220,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.738989531993866,0.4083903729915619,0.3755813241004944,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8552178740501404,0.6463199853897095,0.6185666918754578,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.852804958820343,0.6412628293037415,0.4529180526733398,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.758329451084137,0.4440283477306366,0.4288584291934967,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.621167004108429,0.237596720457077,1.1136687994003296,285.0128479003906,284.95001220703125,299.9088439941406,292.9769287109375,297.9059753417969,297.1822814941406,285.0137023925781,1.0,0.7418420314788818,0.3554538488388061,0.3554538488388061,1.0,1.0,-3.590498685836792,0.9512134790420532,2.639285087585449,0.1440129876136779,0.9365842938423156,0.9365842938423156,0.0,343.07867431640625,337.0,60547.66796875,0.0,4744.07275390625,1.0,279.0998840332031,283.0744934082031,295.94293212890625,299.75177001953125,293.1499938964844,293.1499938964844,279.1499938964844,34073.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314833283424376,1.0,0.0,0.0,3.635260343551636,3.635283946990967,8.817883099254686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.0439453125,0.0,1502.4744873046875,1895.4371337890625,0.0,3694.72998046875,0.902021586894989,1.0,0.0,3.0,1.0,0.0
17855280,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.741557240486145,0.4084451794624328,0.3753971457481384,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8582932949066162,0.6461732983589172,0.6181780695915222,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8564006686210632,0.6423726677894592,0.4535175263881683,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7612403035163879,0.444328099489212,0.4288805723190307,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.6233218312263489,0.2377123981714248,1.1129144430160522,285.00152587890625,284.95001220703125,299.9079895019531,292.9915771484375,297.90673828125,297.1844482421875,285.00030517578125,1.0,0.7389582395553589,0.3552230894565582,0.3552230894565582,1.0,1.0,-3.5896472930908203,0.9502128958702089,2.639434337615967,0.1432374119758606,0.9486739635467528,0.9486739635467528,0.0,337.1036071777344,325.0,60700.0390625,0.0,4705.06396484375,1.0,279.1420288085937,283.0676574707031,295.966064453125,299.8190612792969,293.1499938964844,293.1499938964844,278.8500061035156,33465.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290693402290344,1.0,0.0,0.0,3.6971843242645264,3.697208404541016,9.120853974309284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.9140625,0.0,1567.089599609375,1895.4371337890625,0.0,3672.607666015625,0.9140614867210388,1.0,0.0,3.0,1.0,0.0
17855340,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7440949082374573,0.4080046117305755,0.3750410079956054,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8613813519477844,0.6455100178718567,0.6176098585128784,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8599907755851746,0.642877995967865,0.4539361000061035,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7641764283180237,0.4442760944366455,0.4287960529327392,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.6254879832267761,0.2376522421836853,1.1120288372039795,284.8772888183594,284.95001220703125,299.9065856933594,293.005615234375,297.9042053222656,297.182373046875,284.87603759765625,1.0,0.7358949780464172,0.3549923598766327,0.3549923598766327,1.0,1.0,-3.5878796577453613,0.9489206671714784,2.6389589309692383,0.1424959748983383,0.8617451190948486,0.8617451190948486,0.0,331.11846923828125,325.0,61611.4765625,0.0,4663.4521484375,1.0,278.8975524902344,282.9274597167969,296.0334777832031,300.05133056640625,293.1499938964844,293.1499938964844,278.8500061035156,37841.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347662329673768,1.0,0.0,0.0,3.658595085144043,3.6586194038391113,8.931449997362506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.8154296875,0.0,1556.5621337890625,1895.4371337890625,0.0,3724.75,0.9064274430274964,1.0,0.0,3.0,1.0,0.0
