time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855400,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.746429979801178,0.4074616730213165,0.3743154406547546,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8643097877502441,0.6447036266326904,0.6166191101074219,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8634147047996521,0.6432692408561707,0.4540137052536011,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7669694423675537,0.4441086053848266,0.4284113943576813,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.627517819404602,0.2375140637159347,1.1103596687316897,284.9015808105469,284.95001220703125,299.9046630859375,293.0189819335937,297.900634765625,297.1791687011719,284.9028015136719,1.0,0.7325391173362732,0.3547616004943847,0.3547616004943847,1.0,1.0,-3.5834391117095947,0.9467964768409728,2.6366426944732666,0.1414564847946167,0.8573131561279297,0.8573131561279297,0.0,325.1305236816406,313.0,61335.98046875,0.0,4614.4814453125,1.0,278.8578186035156,282.949951171875,296.0360107421875,300.0024108886719,293.1499938964844,293.1499938964844,279.1499938964844,38737.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362224340438844,1.0,0.0,0.0,3.5808491706848145,3.5808730125427246,8.555893487027788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.9404296875,0.0,1477.6793212890625,1895.4371337890625,0.0,3738.041015625,0.8920713067054749,1.0,0.0,3.0,1.0,0.0
17855460,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7490410804748535,0.4074406027793884,0.3738218247890472,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8674987554550171,0.6444247961044312,0.6158536076545715,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8671378493309021,0.6442620754241943,0.4543014168739319,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7699934840202332,0.4443126618862152,0.428176611661911,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.6297034621238708,0.2375907152891159,1.1090590953826904,285.0117492675781,284.95001220703125,299.9021911621094,293.0316772460937,297.9004211425781,297.1804504394531,285.0126342773437,1.0,0.7293877601623535,0.3545940816402435,0.3545940816402435,1.0,1.0,-3.580415725708008,0.945309042930603,2.6351065635681152,0.140613779425621,0.9340636134147644,0.9340636134147644,0.0,319.1287841796875,313.0,60505.140625,0.0,4569.44677734375,1.0,279.0997619628906,283.0774230957031,295.9964599609375,299.8045654296875,293.1499938964844,293.1499938964844,279.1499938964844,34160.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298492074012756,1.0,0.0,0.0,3.629910945892334,3.629934310913086,8.791949994702009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.3076171875,0.0,1497.2421875,1895.4371337890625,0.0,3679.7587890625,0.90092134475708,1.0,0.0,3.0,1.0,0.0
17855520,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7520626783370972,0.4075454771518707,0.3736917674541473,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8710859417915344,0.6442984342575073,0.615489661693573,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8712826371192932,0.6453689932823181,0.4549038410186767,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7733840942382812,0.4446456134319305,0.4282359778881073,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.6321756839752197,0.2377746254205703,1.108636498451233,285.0009765625,284.95001220703125,299.89910888671875,293.0436706542969,297.901123046875,297.1830444335937,284.9997863769531,1.0,0.7265098690986633,0.3544265925884247,0.3544265925884247,1.0,1.0,-3.580106973648072,0.9446802735328674,2.635426521301269,0.1400800496339798,0.9462106823921204,0.9462106823921204,0.0,313.1219482421875,301.0,60657.76171875,0.0,4531.87646484375,1.0,279.1419677734375,283.0709533691406,296.017578125,299.8695983886719,293.1499938964844,293.1499938964844,278.8500061035156,33515.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274085164070128,1.0,0.0,0.0,3.6913671493530273,3.6913909912109375,9.092174195757252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.494140625,0.0,1560.8795166015625,1895.4371337890625,0.0,3657.364990234375,0.9127957224845886,1.0,0.0,3.0,1.0,0.0
17855580,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.755052387714386,0.4071401953697204,0.3733719885349273,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8746824264526367,0.6436463594436646,0.6149343848228455,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8754149675369263,0.6458556652069092,0.4553139209747314,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7767924666404724,0.4446144104003906,0.4281752407550812,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.634676456451416,0.237769678235054,1.1080201864242554,284.8776550292969,284.95001220703125,299.8953857421875,293.0549011230469,297.8984069824219,297.18133544921875,284.87652587890625,1.0,0.7234391570091248,0.3542590737342834,0.3542590737342834,1.0,1.0,-3.5787410736083984,0.9437162280082704,2.6350247859954834,0.1395667791366577,0.8598842024803162,0.8598842024803162,0.0,307.1254272460937,301.0,61560.5625,0.0,4491.4814453125,1.0,278.8976745605469,282.93170166015625,296.0827331542969,300.099365234375,293.1499938964844,293.1499938964844,278.8500061035156,37903.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93313068151474,1.0,0.0,0.0,3.651660203933716,3.6516847610473633,8.897623615666816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.06640625,0.0,1549.2679443359375,1895.4371337890625,0.0,3709.8037109375,0.9049191474914552,1.0,0.0,3.0,1.0,0.0
17855640,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7578348517417908,0.4066233038902282,0.3726734519004822,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8781141638755798,0.642845630645752,0.6139512062072754,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8793706893920898,0.6462180018424988,0.455374538898468,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7800484895706177,0.4444602429866791,0.42780601978302,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6370573043823242,0.2376773357391357,1.1065740585327148,284.9024963378906,284.95001220703125,299.8910522460937,293.0653381347656,297.8945617675781,297.1783752441406,284.9036560058594,1.0,0.7200639247894287,0.3540915846824646,0.3540915846824646,1.0,1.0,-3.5746090412139893,0.9418917298316956,2.6327173709869385,0.1387469321489334,0.8560766577720642,0.8560766577720642,0.0,301.13360595703125,289.0,61287.83984375,0.0,4443.6494140625,1.0,278.8578491210937,282.9545288085937,296.0827941894531,300.04803466796875,293.1499938964844,293.1499938964844,279.1499938964844,38739.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93464994430542,1.0,0.0,0.0,3.574146032333374,3.574169874191284,8.523891210643342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.685546875,0.0,1470.4774169921875,1895.4371337890625,0.0,3723.68798828125,0.8905959129333496,1.0,0.0,3.0,1.0,0.0
17855700,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7609248757362366,0.406615138053894,0.3721969127655029,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8818327188491821,0.6425600051879883,0.6131849884986877,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8836502432823181,0.6471695899963379,0.4556376338005066,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7835549712181091,0.4446676075458526,0.427578717470169,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.6396281719207764,0.2377896457910537,1.1054540872573853,285.0120849609375,284.95001220703125,299.88604736328125,293.074951171875,297.89373779296875,297.1796875,285.0129089355469,1.0,0.7168863415718079,0.3539240956306457,0.3539240956306457,1.0,1.0,-3.5718021392822266,0.9404869079589844,2.631315231323242,0.1379280835390091,0.9326403141021729,0.9326403141021729,0.0,295.1305847167969,289.0,60461.28125,0.0,4399.439453125,1.0,279.099609375,283.081298828125,296.0406188964844,299.84796142578125,293.1499938964844,293.1499938964844,279.1499938964844,34143.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928392767906189,1.0,0.0,0.0,3.623704433441162,3.623727798461914,8.761910521570826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.4365234375,0.0,1490.3189697265625,1895.4371337890625,0.0,3666.400390625,0.8995232582092285,1.0,0.0,3.0,1.0,0.0
17855760,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7644699215888977,0.4067248404026031,0.3720740079879761,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8859859704971313,0.6424179077148438,0.6128096580505371,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8883844614028931,0.6482235193252563,0.4562073647975921,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7874561548233032,0.4449959099292755,0.4276369214057922,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6425337195396423,0.2380012422800064,1.1051710844039917,285.0007629394531,284.95001220703125,299.8803405761719,293.0837097167969,297.8936767578125,297.1822204589844,284.9995422363281,1.0,0.7139763236045837,0.3537629544734955,0.3537629544734955,1.0,1.0,-3.571615695953369,0.9399165511131288,2.631699085235596,0.137413889169693,0.9444291591644288,0.9444291591644288,0.0,289.1234436035156,277.0,60609.83203125,0.0,4362.30078125,1.0,279.1419677734375,283.0743713378906,296.0587463378906,299.9100341796875,293.1499938964844,293.1499938964844,278.8500061035156,33510.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260815382003784,1.0,0.0,0.0,3.685258388519287,3.685282230377197,9.06210630091664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.0478515625,0.0,1553.9456787109375,1895.4371337890625,0.0,3645.17333984375,0.9114121794700624,1.0,0.0,3.0,1.0,0.0
17855820,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7679991126060486,0.4063235521316528,0.3717579245567322,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8901609182357788,0.6417492032051086,0.612238883972168,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8931101560592651,0.6486462950706482,0.4565772414207458,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7913823127746582,0.4449571073055267,0.4275701940059662,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.645501434803009,0.2380199134349823,1.1046686172485352,284.8775634765625,284.95001220703125,299.8739013671875,293.091552734375,297.8902587890625,297.18048095703125,284.87646484375,1.0,0.7108644843101501,0.3536018133163452,0.3536018133163452,1.0,1.0,-3.570317029953003,0.9389952421188354,2.631321668624878,0.1369155794382095,0.8581224083900452,0.8581224083900452,0.0,283.1270751953125,277.0,61499.16015625,0.0,4322.24462890625,1.0,278.8978271484375,282.9354248046875,296.1205444335937,300.1359558105469,293.1499938964844,293.1499938964844,278.8500061035156,37941.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319204688072203,1.0,0.0,0.0,3.644688606262207,3.6447129249572754,8.863681273396651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.529296875,0.0,1541.770263671875,1895.4371337890625,0.0,3698.7314453125,0.9033746123313904,1.0,0.0,3.0,1.0,0.0
17855880,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7713254690170288,0.4058108925819397,0.3710633218288421,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8941748142242432,0.6409331560134888,0.6112409830093384,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8976531624794006,0.6489377021789551,0.4565910398960113,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7951558828353882,0.4447951912879944,0.427193820476532,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6483702063560486,0.2379491180181503,1.1033235788345337,284.9026794433594,284.95001220703125,299.8667297363281,293.09844970703125,297.8856811523437,297.1775207519531,284.9038391113281,1.0,0.7074406743049622,0.3534406721591949,0.3534406721591949,1.0,1.0,-3.5662288665771484,0.9372072219848632,2.629021644592285,0.1361090391874313,0.8545551896095276,0.8545551896095276,0.0,277.1354675292969,265.0,61220.15234375,0.0,4274.8310546875,1.0,278.85791015625,282.9584655761719,296.11700439453125,300.0805969238281,293.1499938964844,293.1499938964844,279.1499938964844,38755.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933546245098114,1.0,0.0,0.0,3.566845178604126,3.566869020462036,8.489103606734716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.6416015625,0.0,1462.7540283203125,1895.4371337890625,0.0,3713.60302734375,0.8889913558959961,1.0,0.0,3.0,1.0,0.0
17855940,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7750025391578674,0.4058013558387756,0.3705882728099823,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8985103964805603,0.6406265497207642,0.6104580760002136,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9025475978851318,0.6498125195503235,0.4568030834197998,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7992061972618103,0.4449912011623382,0.426957756280899,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.6514782905578613,0.2380792200565338,1.1022921800613403,285.0116577148437,284.95001220703125,299.8587646484375,293.1044006347656,297.88397216796875,297.1786499023437,285.0124206542969,1.0,0.7042140364646912,0.353279560804367,0.353279560804367,1.0,1.0,-3.563438415527344,0.935829758644104,2.62760853767395,0.1353016048669815,0.9306656122207642,0.9306656122207642,0.0,271.1325378417969,265.0,60392.05859375,0.0,4230.89599609375,1.0,279.09942626953125,283.0845947265625,296.0712890625,299.8768005371094,293.1499938964844,293.1499938964844,279.1499938964844,34144.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927415668964386,1.0,0.0,0.0,3.6164896488189697,3.6165130138397217,8.727055842427944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.66015625,0.0,1482.4459228515625,1895.4371337890625,0.0,3657.4306640625,0.8979120254516602,1.0,0.0,3.0,1.0,0.0
17856000,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7791886925697327,0.405905932188034,0.3704623579978943,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.903325617313385,0.6404587626457214,0.6100608110427856,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.908100426197052,0.6507853269577026,0.457318514585495,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8036837577819824,0.4453043639659881,0.4270035922527313,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.6549854278564453,0.2383053004741668,1.102081537246704,284.999755859375,284.95001220703125,299.8500061035156,293.1093444824219,297.8829650878906,297.1809387207031,284.9985656738281,1.0,0.7012547850608826,0.3531184196472168,0.3531184196472168,1.0,1.0,-3.563228845596313,0.935254693031311,2.627974033355713,0.1347754299640655,0.941834568977356,0.941834568977356,0.0,265.1254577636719,253.0,60531.28125,0.0,4193.79248046875,1.0,279.1418762207031,283.0772705078125,296.0856628417969,299.9346923828125,293.1499938964844,293.1499938964844,278.8500061035156,33528.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252338409423828,1.0,0.0,0.0,3.677701473236084,3.677725315093994,9.02498015875608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.0771484375,0.0,1545.5753173828125,1895.4371337890625,0.0,3637.378662109375,0.909721612930298,1.0,0.0,3.0,1.0,0.0
17856060,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7833786606788635,0.4055019915103912,0.3701423704624176,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9083591103553772,0.6397675275802612,0.6094669103622437,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9139495491981506,0.6511245369911194,0.4576314389705658,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8081678748130798,0.4452506005764007,0.4269224405288696,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.6585914492607117,0.2383379191160202,1.1016418933868408,284.8770751953125,284.95001220703125,299.8407897949219,293.11376953125,297.8787536621094,297.1791381835937,284.8760681152344,1.0,0.6980887055397034,0.3529611825942993,0.3529611825942993,1.0,1.0,-3.561887264251709,0.934333324432373,2.627553939819336,0.1342736929655075,0.8555609583854675,0.8555609583854675,0.0,259.1292419433594,253.0,61399.25,0.0,4153.779296875,1.0,278.89801025390625,282.9390869140625,296.1435546875,300.1555480957031,293.1499938964844,293.1499938964844,278.8500061035156,38020.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311338663101196,1.0,0.0,0.0,3.635415554046631,3.63543963432312,8.818635706120403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.8076171875,0.0,1532.0584716796875,1895.4371337890625,0.0,3691.52978515625,0.9013422131538392,1.0,0.0,3.0,1.0,0.0
17856120,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.787375271320343,0.4049906730651855,0.3694476783275604,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9134634733200072,0.6389349102973938,0.6084513068199158,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9197946190834044,0.651334822177887,0.4575883150100708,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8123839497566223,0.4450772702693939,0.4265339374542236,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6621198654174805,0.2382825762033462,1.1003634929656982,284.90289306640625,284.95001220703125,299.8315124511719,293.1181640625,297.87359619140625,297.1761779785156,284.9040222167969,1.0,0.694607675075531,0.3528039753437042,0.3528039753437042,1.0,1.0,-3.557774782180786,0.932552456855774,2.6252222061157227,0.1334686875343322,0.852483332157135,0.852483332157135,0.0,253.1377410888672,241.0,61113.8515625,0.0,4106.60107421875,1.0,278.85797119140625,282.9627685546875,296.1368408203125,300.09588623046875,293.1499938964844,293.1499938964844,279.1499938964844,38786.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327378869056702,1.0,0.0,0.0,3.557030439376831,3.557054042816162,8.442449939138896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.6435546875,0.0,1452.4942626953125,1895.4371337890625,0.0,3706.21142578125,0.8868497610092163,1.0,0.0,3.0,1.0,0.0
17856180,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7917718291282654,0.4049775004386902,0.368971973657608,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9191377758979796,0.6386072039604187,0.6076512932777405,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9261994957923888,0.6521278619766235,0.4577441215515136,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8168016672134399,0.4452592730522156,0.4262862801551819,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6659461259841919,0.2384262531995773,1.0993980169296265,285.01123046875,284.95001220703125,299.8221435546875,293.1225280761719,297.87139892578125,297.1770935058594,285.0119323730469,1.0,0.6913267374038696,0.3526467680931091,0.3526467680931091,1.0,1.0,-3.5549607276916504,0.9311818480491638,2.623778820037842,0.1326660960912704,0.9281445145606996,0.9281445145606996,0.0,247.13478088378903,241.0,60289.23046875,0.0,4062.836181640625,1.0,279.09918212890625,283.08819580078125,296.0890808105469,299.8895568847656,293.1499938964844,293.1499938964844,279.1499938964844,34143.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265509247779846,1.0,0.0,0.0,3.6069397926330566,3.6069629192352295,8.681026315571216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.173828125,0.0,1472.05810546875,1895.4371337890625,0.0,3649.487060546875,0.8957813382148743,1.0,0.0,3.0,1.0,0.0
17856240,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.796734631061554,0.4050749540328979,0.3688409626483917,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9255342483520508,0.6384145021438599,0.6072320938110352,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9332792162895204,0.6530190110206604,0.4582031667232513,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.821599543094635,0.4455550611019134,0.4263172745704651,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6702444553375244,0.2386637181043625,1.0992430448532104,284.9989929199219,284.95001220703125,299.8127136230469,293.1268310546875,297.8700866699219,297.17919921875,284.9977722167969,1.0,0.6883147954940796,0.3524895310401916,0.3524895310401916,1.0,1.0,-3.5546998977661133,0.9306042194366456,2.624095678329468,0.1321436166763305,0.9388436675071716,0.9388436675071716,0.0,241.12765502929688,229.0,60425.21875,0.0,4025.698486328125,1.0,279.14178466796875,283.0806579589844,296.1023864746094,299.94561767578125,293.1499938964844,293.1499938964844,278.8500061035156,33538.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242693781852722,1.0,0.0,0.0,3.668004512786865,3.668028354644776,8.977450534075615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.97265625,0.0,1534.786376953125,1895.4371337890625,0.0,3628.50537109375,0.907545566558838,1.0,0.0,3.0,1.0,0.0
17856300,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8017248511314392,0.4046677947044372,0.3685160875320434,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9320724606513976,0.6377030611038208,0.6066166162490845,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9403741359710692,0.6532785296440125,0.4584604799747467,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8264377117156982,0.4454856216907501,0.4262204170227051,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6746798753738403,0.2387085109949112,1.09885573387146,284.8771057128906,284.95001220703125,299.8031921386719,293.1311340332031,297.8658142089844,297.1773986816406,284.8761901855469,1.0,0.6850926280021667,0.3523323237895965,0.3523323237895965,1.0,1.0,-3.5533037185668945,0.929667830467224,2.623635768890381,0.1316339075565338,0.8529470562934875,0.8529470562934875,0.0,235.1315155029297,229.0,61279.76953125,0.0,3985.70263671875,1.0,278.89825439453125,282.9434814453125,296.1600036621094,300.1651306152344,293.1499938964844,293.1499938964844,278.8500061035156,38079.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300670623779296,1.0,0.0,0.0,3.6243839263916016,3.624408006668091,8.765196639615169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.314453125,0.0,1520.307373046875,1895.4371337890625,0.0,3681.755859375,0.8989115357398987,1.0,0.0,3.0,1.0,0.0
17856360,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8065325617790222,0.4041573703289032,0.3678209185600281,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9384663105010986,0.6368566751480103,0.6055858135223389,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.947210133075714,0.6534125208854675,0.4583635628223419,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.831185519695282,0.4453004598617553,0.4258193671703338,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6790595054626465,0.2386674731969833,1.0976375341415403,284.903564453125,284.95001220703125,299.79364013671875,293.1354064941406,297.8607177734375,297.17449951171875,284.9046630859375,1.0,0.6815534830093384,0.3521951138973236,0.3521951138973236,1.0,1.0,-3.5491647720336914,0.92794007062912,2.6212246417999268,0.13088259100914,0.850501537322998,0.850501537322998,0.0,229.1400756835937,217.0,60997.46484375,0.0,3938.75927734375,1.0,278.8580627441406,282.9676513671875,296.1533203125,300.105224609375,293.1499938964844,293.1499938964844,279.1499938964844,38786.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316001534461976,1.0,0.0,0.0,3.546175718307495,3.546199321746826,8.391001529162168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.0439453125,0.0,1440.949951171875,1895.4371337890625,0.0,3695.799560546875,0.8844547867774963,1.0,0.0,3.0,1.0,0.0
17856420,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8116557002067566,0.4041390120983124,0.3673436045646667,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9452884197235109,0.6365095376968384,0.6047706604003906,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9544058442115784,0.6541280150413513,0.4584662020206451,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8363292217254639,0.4454673230648041,0.4255593717098236,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6838007569313049,0.2388234585523605,1.0967326164245603,285.0111999511719,284.95001220703125,299.78399658203125,293.1396179199219,297.8583984375,297.1753234863281,285.0118408203125,1.0,0.6782174706459045,0.3520579040050506,0.3520579040050506,1.0,1.0,-3.5463247299194336,0.926626205444336,2.6196985244750977,0.1301392912864685,0.9257798790931702,0.9257798790931702,0.0,223.1370544433593,217.0,60181.63671875,0.0,3895.162353515625,1.0,279.09893798828125,283.09228515625,296.1057434082031,299.8995361328125,293.1499938964844,293.1499938964844,279.1499938964844,34120.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253844618797302,1.0,0.0,0.0,3.596684217453003,3.596707344055176,8.631731134300935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.9052734375,0.0,1460.80322265625,1895.4371337890625,0.0,3638.76416015625,0.893476128578186,1.0,0.0,3.0,1.0,0.0
17856480,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8172279000282288,0.4042277038097381,0.3672060668468475,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9526640176773072,0.6362931132316589,0.6043308973312378,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9620487093925476,0.654942512512207,0.4588721394538879,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8420737385749817,0.4457445442676544,0.4255744218826294,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6890908479690552,0.2390710264444351,1.096627712249756,284.9985046386719,284.95001220703125,299.7742919921875,293.143798828125,297.8569641113281,297.1772766113281,284.9972839355469,1.0,0.6751521825790405,0.3519207239151001,0.3519207239151001,1.0,1.0,-3.546008586883545,0.9260953664779664,2.619913339614868,0.1296727806329727,0.9360596537590028,0.9360596537590028,0.0,217.1298675537109,220.0,60317.55859375,0.0,3857.986328125,1.0,279.1417236328125,283.0844116210937,296.119140625,299.9557800292969,293.1499938964844,293.1499938964844,278.8500061035156,33531.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230944514274596,1.0,0.0,0.0,3.657907724380493,3.657931327819824,8.928094530347153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.658203125,0.0,1523.4725341796875,1895.4371337890625,0.0,3617.68798828125,0.9052670001983644,1.0,0.0,3.0,1.0,0.0
17856540,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.815922200679779,0.4038044512271881,0.367143839597702,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9507669806480408,0.635559618473053,0.6039807200431824,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9607289433479308,0.6551222801208496,0.4592878520488739,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.840885579586029,0.4456537961959839,0.425746351480484,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.6881217360496521,0.2391209155321121,1.097641110420227,284.87890625,284.95001220703125,299.7645263671875,293.14794921875,297.8528137207031,297.1755065917969,284.8782043457031,1.0,0.6765196919441223,0.3517835140228271,0.3517835140228271,1.0,1.0,-3.5474390983581543,0.926106572151184,2.62133264541626,0.129386767745018,0.8518454432487488,0.8518454432487488,0.0,218.5190887451172,220.0,61197.64453125,0.0,3870.02734375,1.0,278.8984680175781,282.9490966796875,296.1768493652344,300.1758117675781,293.1499938964844,293.1499938964844,278.8500061035156,38050.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289036393165588,1.0,0.0,0.0,3.61454439163208,3.614568471908569,8.717669857105648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.3642578125,0.0,1509.271240234375,1895.4371337890625,0.0,3671.087646484375,0.8967273831367493,1.0,0.0,3.0,1.0,0.0
17856600,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.81414395570755,0.4032460153102875,0.3666950762271881,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9483523964881896,0.6346727609634399,0.60321044921875,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9588857293128968,0.6551511287689209,0.4593406617641449,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8393124341964722,0.4454249441623688,0.4256042242050171,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6867736577987671,0.2390578091144561,1.0977579355239868,284.9061279296875,284.95001220703125,299.7547302246094,293.15203857421875,297.8475952148437,297.1723937988281,284.9072265625,1.0,0.6770692467689514,0.3516463339328766,0.3516463339328766,1.0,1.0,-3.5460081100463867,0.9252263307571412,2.620781660079956,0.1288805156946182,0.8507112860679626,0.8507112860679626,0.0,219.99273681640625,223.0,60966.26171875,0.0,3875.325927734375,1.0,278.858154296875,282.97296142578125,296.17059326171875,300.119140625,293.1499938964844,293.1499938964844,279.1499938964844,38648.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305294156074524,1.0,0.0,0.0,3.539940595626831,3.539963960647583,8.361520258404198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.3701171875,0.0,1433.3525390625,1895.4371337890625,0.0,3685.99267578125,0.8829777240753174,1.0,0.0,3.0,1.0,0.0
17856660,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8125355839729309,0.4031484127044678,0.3664364516735077,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9460958242416382,0.6342598795890808,0.6026357412338257,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9572207927703856,0.6557387113571167,0.4595766067504883,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8378674387931824,0.4455240070819855,0.4255822002887726,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.6855158805847168,0.23916557431221,1.098074436187744,285.0137939453125,284.95001220703125,299.7448425292969,293.1560974121094,297.8448486328125,297.17254638671875,285.0144958496094,1.0,0.6778172850608826,0.3515122234821319,0.3515122234821319,1.0,1.0,-3.5456368923187256,0.9246899485588074,2.620946884155273,0.1283667534589767,0.9268664717674256,0.9268664717674256,0.0,221.4770355224609,223.0,60192.2890625,0.0,3883.383056640625,1.0,279.09881591796875,283.096923828125,296.1235046386719,299.916748046875,293.1499938964844,293.1499938964844,279.1499938964844,33989.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244809746742249,1.0,0.0,0.0,3.593050718307495,3.593073844909668,8.614300099907268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.015625,0.0,1455.9185791015625,1895.4371337890625,0.0,3630.45263671875,0.8925635814666748,1.0,0.0,3.0,1.0,0.0
17856720,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8112618327140808,0.4031403958797455,0.366496741771698,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.94419264793396,0.6339626908302307,0.6024181842803955,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9559113383293152,0.6564155220985413,0.4601059556007385,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8367020487785339,0.4457171857357025,0.4258171021938324,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6845237016677856,0.2393451929092407,1.0990920066833496,285.0013122558594,284.95001220703125,299.73492431640625,293.1600952148437,297.8428649902344,297.1737060546875,285.0001220703125,1.0,0.6788261532783508,0.3513781428337097,0.3513781428337097,1.0,1.0,-3.5475895404815674,0.924873948097229,2.622715711593628,0.1281094551086425,0.9382105469703674,0.9382105469703674,0.0,222.96543884277344,226.0,60365.36328125,0.0,3897.36376953125,1.0,279.1416931152344,283.0886535644531,296.1371154785156,299.97564697265625,293.1499938964844,293.1499938964844,278.8500061035156,33389.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223835468292236,1.0,0.0,0.0,3.65691351890564,3.65693712234497,8.923241807679005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.6845703125,0.0,1521.3028564453125,1895.4371337890625,0.0,3611.138671875,0.9049493670463562,1.0,0.0,3.0,1.0,0.0
17856780,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8097791075706482,0.4026183187961578,0.3663505315780639,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9420902729034424,0.633141040802002,0.6019934415817261,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.954373836517334,0.6564480066299438,0.460426926612854,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8354047536849976,0.4455334544181824,0.425910085439682,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.6834182143211365,0.239316314458847,1.0997955799102783,284.8795471191406,284.95001220703125,299.7249450683594,293.1640319824219,297.8381652832031,297.1712951660156,284.8786315917969,1.0,0.6796152591705322,0.3512440323829651,0.3512440323829651,1.0,1.0,-3.548255205154419,0.9246525168418884,2.6236026287078857,0.1278503388166427,0.8532248139381409,0.8532248139381409,0.0,224.4678955078125,226.0,61256.07421875,0.0,3908.156005859375,1.0,278.8984680175781,282.9511108398437,296.1947631835937,300.19757080078125,293.1499938964844,293.1499938964844,278.8500061035156,37903.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283843040466307,1.0,0.0,0.0,3.616515636444092,3.616539478302002,8.727180897949438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.0380859375,0.0,1510.3463134765625,1895.4371337890625,0.0,3666.322509765625,0.8970465064048767,1.0,0.0,3.0,1.0,0.0
17856840,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8078830242156982,0.4019802808761596,0.3658250868320465,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9395670294761658,0.632175862789154,0.6011481881141663,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9523966908454896,0.6563364863395691,0.4603820145130157,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.833804726600647,0.4452234804630279,0.4256891012191772,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6820099353790283,0.2391879558563232,1.0996041297912598,284.905517578125,284.95001220703125,299.7149353027344,293.1679077148437,297.83258056640625,297.1677551269531,284.9065856933594,1.0,0.6800835728645325,0.3511099517345428,0.3511099517345428,1.0,1.0,-3.546058416366577,0.923544704914093,2.62251353263855,0.1272820830345153,0.8511656522750854,0.8511656522750854,0.0,225.9760284423828,229.0,61013.140625,0.0,3911.69921875,1.0,278.8581237792969,282.9742126464844,296.1879272460937,300.1402893066406,293.1499938964844,293.1499938964844,279.1499938964844,38619.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301388263702391,1.0,0.0,0.0,3.541574716567993,3.541598081588745,8.369241299988062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.9658203125,0.0,1434.87060546875,1895.4371337890625,0.0,3682.413818359375,0.8833014965057373,1.0,0.0,3.0,1.0,0.0
17856900,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8061886429786682,0.4018226265907287,0.365506112575531,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9372528791427612,0.6316984295845032,0.6005086898803711,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9506435394287108,0.6568048000335693,0.4605294466018677,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8323604464530945,0.4452563822269439,0.4255998432636261,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.6807272434234619,0.2392454445362091,1.099670648574829,285.01287841796875,284.95001220703125,299.7048645019531,293.1717529296875,297.8294372558594,297.1675109863281,285.0135498046875,1.0,0.680755615234375,0.3509758412837982,0.3509758412837982,1.0,1.0,-3.545048236846924,0.9228108525276184,2.62223744392395,0.1267064958810806,0.926866054534912,0.926866054534912,0.0,227.47283935546875,229.0,60227.953125,0.0,3918.20068359375,1.0,279.0988464355469,283.09814453125,296.1400451660156,299.9364929199219,293.1499938964844,293.1499938964844,279.1499938964844,34001.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241466522216796,1.0,0.0,0.0,3.5941293239593506,3.5941524505615234,8.619472851023602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.73828125,0.0,1457.16650390625,1895.4371337890625,0.0,3627.3759765625,0.8928051590919495,1.0,0.0,3.0,1.0,0.0
17856960,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8048561215400696,0.4017678499221802,0.3655198216438293,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9353237748146056,0.6313469409942627,0.6002365350723267,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9492784738540648,0.6573804616928101,0.4609839022159576,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8312052488327026,0.445393830537796,0.4257787764072418,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.6797278523445129,0.2393860965967178,1.100494384765625,285.000244140625,284.95001220703125,299.6947631835937,293.175537109375,297.8271484375,297.1683654785156,284.9990234375,1.0,0.681699275970459,0.3508257269859314,0.3508257269859314,1.0,1.0,-3.5464882850646973,0.9227877855300904,2.6237006187438965,0.1263505667448043,0.9377418756484984,0.9377418756484984,0.0,228.96554565429688,232.0,60390.15625,0.0,3930.91748046875,1.0,279.1417236328125,283.0898742675781,296.1529235839844,299.9939270019531,293.1499938964844,293.1499938964844,278.8500061035156,33419.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92205810546875,1.0,0.0,0.0,3.657297849655152,3.6573216915130615,8.925118208935601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.5732421875,0.0,1521.9561767578125,1895.4371337890625,0.0,3608.139404296875,0.905049443244934,1.0,0.0,3.0,1.0,0.0
17857020,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8033327460289001,0.4012084901332855,0.3653370440006256,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9332165122032166,0.6304808259010315,0.5997664928436279,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9477000832557678,0.6573194861412048,0.4612388610839844,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8299320340156555,0.4451620578765869,0.4258240163326263,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.6786342859268188,0.239326611161232,1.1010466814041138,284.878662109375,284.95001220703125,299.68463134765625,293.17926025390625,297.8223876953125,297.1659851074219,284.8777770996094,1.0,0.6824346780776978,0.3506755828857422,0.3506755828857422,1.0,1.0,-3.546736478805542,0.9223860502243042,2.624350309371948,0.1259995102882385,0.8525386452674866,0.8525386452674866,0.0,230.46929931640625,232.0,61269.484375,0.0,3940.654541015625,1.0,278.8984680175781,282.9527282714844,296.2099304199219,300.2144470214844,293.1499938964844,293.1499938964844,278.8500061035156,37958.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280346632003784,1.0,0.0,0.0,3.615757703781128,3.615781784057617,8.723523592379934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.8828125,0.0,1509.92333984375,1895.4371337890625,0.0,3663.11376953125,0.8969089388847351,1.0,0.0,3.0,1.0,0.0
17857080,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8014177680015564,0.4005398750305176,0.3647822141647339,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9307092428207396,0.6294789910316467,0.5988842844963074,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9456887245178224,0.6571187973022461,0.4611311256885528,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8283700346946716,0.4448109865188598,0.4255619347095489,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6772570610046387,0.2391748130321502,1.1007375717163086,284.9050598144531,284.95001220703125,299.6744384765625,293.1828918457031,297.8168334960937,297.16259765625,284.9061584472656,1.0,0.6828594207763672,0.350525438785553,0.350525438785553,1.0,1.0,-3.5441932678222656,0.9211211204528807,2.6230719089508057,0.1253471076488495,0.850576639175415,0.850576639175415,0.0,231.9776611328125,235.0,61020.16796875,0.0,3943.2919921875,1.0,278.8581237792969,282.9763488769531,296.20263671875,300.1560363769531,293.1499938964844,293.1499938964844,279.1499938964844,38656.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297499060630798,1.0,0.0,0.0,3.5401499271392822,3.540173292160034,8.362509333892376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.005859375,0.0,1433.6317138671875,1895.4371337890625,0.0,3678.8486328125,0.8830174803733826,1.0,0.0,3.0,1.0,0.0
17857140,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7997354865074158,0.4003532230854034,0.3644373416900635,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.928425431251526,0.6289663314819336,0.5982120633125305,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9439125657081604,0.6575062274932861,0.4612200260162353,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8269615173339844,0.4448060691356659,0.425436407327652,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.6760096549987793,0.2392135560512542,1.1007130146026611,285.01239013671875,284.95001220703125,299.66424560546875,293.1864929199219,297.8135986328125,297.16229248046875,285.0130310058594,1.0,0.6834929585456848,0.3503752946853637,0.3503752946853637,1.0,1.0,-3.542888641357422,0.920245885848999,2.622642755508423,0.1246924176812172,0.9260942935943604,0.9260942935943604,0.0,233.47442626953125,235.0,60231.18359375,0.0,3949.028564453125,1.0,279.09881591796875,283.1002502441406,296.1545104980469,299.9516296386719,293.1499938964844,293.1499938964844,279.1499938964844,34022.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237303733825684,1.0,0.0,0.0,3.592411994934082,3.592435121536255,8.611237376499048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.3642578125,0.0,1455.4722900390625,1895.4371337890625,0.0,3623.5439453125,0.8924394845962524,1.0,0.0,3.0,1.0,0.0
17857200,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7984309792518616,0.4002706110477447,0.3644261658191681,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9265320301055908,0.6285802125930786,0.5979076623916626,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9425349831581116,0.6580106019973755,0.4616225957870483,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8258347511291504,0.4449069201946258,0.4255810081958771,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.675042450428009,0.2393380403518676,1.101461410522461,284.9996337890625,284.95001220703125,299.65399169921875,293.19000244140625,297.8112487792969,297.16314697265625,284.9984130859375,1.0,0.6844004988670349,0.3502251505851745,0.3502251505851745,1.0,1.0,-3.5440657138824463,0.9201376438140868,2.6239283084869385,0.124307133257389,0.936713933944702,0.936713933944702,0.0,234.96707153320312,238.0,60387.95703125,0.0,3961.077392578125,1.0,279.1416931152344,283.09197998046875,296.16717529296875,300.0085144042969,293.1499938964844,293.1499938964844,278.8500061035156,33443.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216216802597046,1.0,0.0,0.0,3.655135154724121,3.655158758163452,8.91456579665828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.3701171875,0.0,1519.736328125,1895.4371337890625,0.0,3604.116943359375,0.9045818448066713,1.0,0.0,3.0,1.0,0.0
