time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857260,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7969423532485962,0.3996868133544922,0.3642202615737915,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9244730472564696,0.6276836395263672,0.5974072217941284,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9409481883049012,0.6578722596168518,0.4618286192417145,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.824591875076294,0.4446407556533813,0.4255931675434112,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.6739871501922607,0.2392659783363342,1.1019495725631714,284.8784484863281,284.95001220703125,299.6437072753906,293.1934814453125,297.8066711425781,297.1610107421875,284.87762451171875,1.0,0.6851038336753845,0.3500856161117553,0.3500856161117553,1.0,1.0,-3.5440735816955566,0.9196928143501282,2.624380826950073,0.1239636689424514,0.8516031503677368,0.8516031503677368,0.0,236.4706878662109,238.0,61259.296875,0.0,3970.19287109375,1.0,278.8985290527344,282.95538330078125,296.2239074707031,300.228271484375,293.1499938964844,293.1499938964844,278.8500061035156,38001.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275707602500916,1.0,0.0,0.0,3.61271858215332,3.6127426624298096,8.708865379958297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.689453125,0.0,1506.909423828125,1895.4371337890625,0.0,3658.85498046875,0.8962584733963013,1.0,0.0,3.0,1.0,0.0
17857320,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7950722575187683,0.3989964723587036,0.3636455237865448,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9220370054244996,0.626655638217926,0.5964993238449097,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9389206171035768,0.6575650572776794,0.4616567194461822,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8230652809143066,0.4442585706710815,0.4253008961677551,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6726625561714172,0.2391088455915451,1.1016031503677368,284.9051818847656,284.95001220703125,299.6334228515625,293.19683837890625,297.80133056640625,297.1579284667969,284.90625,1.0,0.6855015754699707,0.3499461114406585,0.3499461114406585,1.0,1.0,-3.5413169860839844,0.9183964133262634,2.622920513153076,0.1233245804905891,0.8498941659927368,0.8498941659927368,0.0,237.9788513183593,241.0,61009.47265625,0.0,3972.2578125,1.0,278.858154296875,282.97930908203125,296.21636962890625,300.1694030761719,293.1499938964844,293.1499938964844,279.1499938964844,38669.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292625784873962,1.0,0.0,0.0,3.537020444869995,3.537043809890747,8.347730613422755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.201171875,0.0,1430.4205322265625,1895.4371337890625,0.0,3674.3798828125,0.8823376297950745,1.0,0.0,3.0,1.0,0.0
17857380,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.793432354927063,0.3987858593463897,0.3632807433605194,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9198320508003236,0.6261143684387207,0.5958020687103271,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9371238946914672,0.6578441262245178,0.461670458316803,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8216866850852966,0.4442222714424133,0.4251465499401092,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.6714687943458557,0.2391443252563476,1.1015623807907104,285.0122375488281,284.95001220703125,299.62310791015625,293.2001647949219,297.7981872558594,297.1577453613281,285.01287841796875,1.0,0.6861086487770081,0.3498065769672394,0.3498065769672394,1.0,1.0,-3.539813756942749,0.9174937605857848,2.62231993675232,0.1226847842335701,0.9252411127090454,0.9252411127090454,0.0,239.47555541992188,241.0,60220.42578125,0.0,3977.468505859375,1.0,279.0987548828125,283.1029663085937,296.1680603027344,299.96484375,293.1499938964844,293.1499938964844,279.1499938964844,34024.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232380986213684,1.0,0.0,0.0,3.589329242706299,3.589352369308472,8.596464908805501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.2333984375,0.0,1452.173828125,1895.4371337890625,0.0,3619.010986328125,0.8917532563209534,1.0,0.0,3.0,1.0,0.0
17857440,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7921628952026367,0.3986784517765045,0.3632479906082153,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.918013870716095,0.6256979703903198,0.5954702496528625,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9357319474220276,0.6582552790641785,0.4620042741298675,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8205816149711609,0.4442908763885498,0.4252616167068481,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6705474257469177,0.2392644584178924,1.1022953987121582,284.999267578125,284.95001220703125,299.6127624511719,293.2033996582031,297.7958984375,297.15869140625,284.998046875,1.0,0.6869886517524719,0.3496670424938202,0.3496670424938202,1.0,1.0,-3.540795087814331,0.9173581600189208,2.62343692779541,0.1223139017820358,0.935599684715271,0.935599684715271,0.0,240.9682006835937,244.0,60372.98046875,0.0,3989.0146484375,1.0,279.14166259765625,283.09454345703125,296.1805114746094,300.0213317871094,293.1499938964844,293.1499938964844,278.8500061035156,33453.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211276769638062,1.0,0.0,0.0,3.6518609523773193,3.6518845558166495,8.898601322471222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.3203125,0.0,1516.177978515625,1895.4371337890625,0.0,3599.56201171875,0.903850793838501,1.0,0.0,3.0,1.0,0.0
17857500,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7907129526138306,0.3980723321437835,0.3630211949348449,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9160454869270324,0.624774158000946,0.5949429273605347,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9341393113136292,0.6580327749252319,0.4621486067771911,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8193591833114624,0.4439935684204101,0.4252442717552185,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.6695401072502136,0.2391875237226486,1.1027653217315674,284.8782958984375,284.95001220703125,299.6024169921875,293.20654296875,297.79156494140625,297.15692138671875,284.8775329589844,1.0,0.6876665949821472,0.349527508020401,0.349527508020401,1.0,1.0,-3.540613889694214,0.9168572425842284,2.6237566471099854,0.1219542846083641,0.8505428433418274,0.8505428433418274,0.0,242.4717559814453,244.0,61235.10546875,0.0,3997.6357421875,1.0,278.89862060546875,282.958251953125,296.23687744140625,300.24029541015625,293.1499938964844,293.1499938964844,278.8500061035156,38035.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927066206932068,1.0,0.0,0.0,3.6087124347686768,3.608736276626587,8.689560786478978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.705078125,0.0,1502.7733154296875,1895.4371337890625,0.0,3654.220947265625,0.8953831195831299,1.0,0.0,3.0,1.0,0.0
17857560,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7888910174369812,0.3973616659641266,0.3624280989170074,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.913731038570404,0.6237220764160156,0.5940118432044983,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9321213960647584,0.657660722732544,0.4619258344173431,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8178537487983704,0.4435826241970062,0.424924373626709,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6682702898979187,0.2390238046646118,1.102394700050354,284.90533447265625,284.95001220703125,299.592041015625,293.2096252441406,297.7865295410156,297.1542358398437,284.9063720703125,1.0,0.6880425810813904,0.3494040071964264,0.3494040071964264,1.0,1.0,-3.537683725357056,0.9155555963516236,2.6221282482147217,0.1213464811444282,0.8490434885025024,0.8490434885025024,0.0,243.9798126220703,247.0,60981.6796875,0.0,3999.228515625,1.0,278.8581848144531,282.9823913574219,296.22900390625,300.1807861328125,293.1499938964844,293.1499938964844,279.1499938964844,38679.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287410974502563,1.0,0.0,0.0,3.532845973968506,3.532869338989258,8.328038347826805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.5,0.0,1426.0999755859375,1895.4371337890625,0.0,3669.5966796875,0.8814290165901184,1.0,0.0,3.0,1.0,0.0
17857620,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7872955799102783,0.3971281051635742,0.3620443940162658,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9116516709327698,0.6231537461280823,0.5932911038398743,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9303442239761353,0.6578829288482666,0.4618980884552002,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8164905905723572,0.4435169100761413,0.424743115901947,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.6671255230903625,0.2390511631965637,1.102322340011597,285.011962890625,284.95001220703125,299.5816650390625,293.2126159667969,297.78350830078125,297.1542053222656,285.0125427246094,1.0,0.688626766204834,0.3492805063724518,0.3492805063724518,1.0,1.0,-3.5360095500946045,0.9146512150764464,2.621358156204224,0.1207417175173759,0.9240810871124268,0.9240810871124268,0.0,245.4765014648437,247.0,60190.80078125,0.0,4003.98095703125,1.0,279.0986328125,283.1055908203125,296.1804504394531,299.9757995605469,293.1499938964844,293.1499938964844,279.1499938964844,34027.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227091073989868,1.0,0.0,0.0,3.585163116455078,3.585186243057251,8.576520826863998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.7216796875,0.0,1447.7308349609375,1895.4371337890625,0.0,3614.138427734375,0.8908261060714722,1.0,0.0,3.0,1.0,0.0
17857680,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7860621809959412,0.3969970047473907,0.3619908988475799,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9099484086036682,0.6227089762687683,0.5929333567619324,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9289723634719848,0.6582397818565369,0.4621937274932861,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.815394937992096,0.4435554444789886,0.4248304963111877,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.6662439107894897,0.2391625791788101,1.1030194759368896,284.9986877441406,284.95001220703125,299.5712890625,293.2155456542969,297.7813415527344,297.1552124023437,284.9974670410156,1.0,0.6894816756248474,0.3491570055484772,0.3491570055484772,1.0,1.0,-3.5368120670318604,0.9145108461380004,2.6223013401031494,0.1204044297337532,0.9340975284576416,0.9340975284576416,0.0,246.9691925048828,250.0,60337.5078125,0.0,4015.0634765625,1.0,279.1416320800781,283.0969543457031,296.19256591796875,300.0316772460937,293.1499938964844,293.1499938964844,278.8500061035156,33467.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205896854400636,1.0,0.0,0.0,3.6474316120147705,3.6474552154541016,8.877028108145169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.328125,0.0,1511.376220703125,1895.4371337890625,0.0,3594.599609375,0.9028622508049012,1.0,0.0,3.0,1.0,0.0
17857740,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7846524715423584,0.3963704705238342,0.3617445230484009,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9081160426139832,0.6217612028121948,0.5923815369606018,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9274071455001832,0.6579688191413879,0.4623025953769684,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8141793012619019,0.443230390548706,0.4247861504554748,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6652786731719971,0.2390767037868499,1.103451371192932,284.8780517578125,284.95001220703125,299.5608825683594,293.2183532714844,297.7772521972656,297.1537475585937,284.8773498535156,1.0,0.6901364922523499,0.3490335047245025,0.3490335047245025,1.0,1.0,-3.536457061767578,0.9140070676803588,2.6224498748779297,0.1200786381959915,0.8491169214248657,0.8491169214248657,0.0,248.4727020263672,250.0,61187.20703125,0.0,4023.225341796875,1.0,278.8987121582031,282.9611511230469,296.24853515625,300.2496337890625,293.1499938964844,293.1499938964844,278.8500061035156,38080.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265099167823792,1.0,0.0,0.0,3.603292942047119,3.603317022323608,8.663481594339828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.5849609375,0.0,1497.1910400390625,1895.4371337890625,0.0,3649.10986328125,0.894199550151825,1.0,0.0,3.0,1.0,0.0
17857800,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7828813195228577,0.3956423103809356,0.3611350655555725,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9059802293777466,0.6206898093223572,0.5914308428764343,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9254327416419984,0.6575571298599243,0.4620498120784759,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8126780390739441,0.4427954256534576,0.4244423508644104,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6640589237213135,0.2389043569564819,1.1030428409576416,284.90533447265625,284.95001220703125,299.55047607421875,293.2210998535156,297.7724304199219,297.1513671875,284.9063720703125,1.0,0.6904935836791992,0.3489099740982055,0.3489099740982055,1.0,1.0,-3.5333728790283203,0.9126622080802916,2.620710849761963,0.119459718465805,0.8478010296821594,0.8478010296821594,0.0,249.98065185546875,253.0,60928.578125,0.0,4024.39501953125,1.0,278.85821533203125,282.9854431152344,296.2402648925781,300.18927001953125,293.1499938964844,293.1499938964844,279.1499938964844,38698.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281598329544068,1.0,0.0,0.0,3.527188301086426,3.5272116661071777,8.301385605591349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.853515625,0.0,1420.29296875,1895.4371337890625,0.0,3664.262451171875,0.8801876902580261,1.0,0.0,3.0,1.0,0.0
17857860,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7813331484794617,0.3953887820243835,0.3607350885868072,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.904081404209137,0.6200997233390808,0.5906914472579956,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9237030148506165,0.6577407717704773,0.4619955122470855,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8113154768943787,0.4427055418491363,0.4242389798164367,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.662960410118103,0.2389228194952011,1.102932691574097,285.0116271972656,284.95001220703125,299.5400695800781,293.2237548828125,297.76953125,297.15142822265625,285.0121765136719,1.0,0.691058337688446,0.3488077521324157,0.3488077521324157,1.0,1.0,-3.53155255317688,0.9117761850357056,2.619776487350464,0.118904635310173,0.922562539577484,0.922562539577484,0.0,251.47732543945312,253.0,60137.14453125,0.0,4028.751708984375,1.0,279.0985107421875,283.1082763671875,296.1913757324219,299.9838256835937,293.1499938964844,293.1499938964844,279.1499938964844,34030.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221108555793762,1.0,0.0,0.0,3.5795278549194336,3.579550743103028,8.549579888494918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.1943359375,0.0,1441.719482421875,1895.4371337890625,0.0,3608.6259765625,0.8895713090896606,1.0,0.0,3.0,1.0,0.0
17857920,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7801381349563599,0.3952367305755615,0.3606633245944977,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9025402665138244,0.6196318864822388,0.590312659740448,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9223729968070984,0.6580582857131958,0.4622642993927002,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8102174997329712,0.4427193403244018,0.4243035614490509,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6621167659759521,0.2390253096818924,1.1035913228988647,284.9980773925781,284.95001220703125,299.5296936035156,293.226318359375,297.7674255371094,297.1524963378906,284.9968566894531,1.0,0.6918915510177612,0.3487055599689483,0.3487055599689483,1.0,1.0,-3.5322020053863525,0.9116556644439696,2.620546579360962,0.1186200231313705,0.9322169423103333,0.9322169423103333,0.0,252.9700622558593,256.0,60278.70703125,0.0,4039.431640625,1.0,279.1415710449219,283.09942626953125,296.20318603515625,300.0390625,293.1499938964844,293.1499938964844,278.8500061035156,33480.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199779033660888,1.0,0.0,0.0,3.641556978225708,3.641580581665039,8.848456900523161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.9716796875,0.0,1504.988037109375,1895.4371337890625,0.0,3588.95458984375,0.901547074317932,1.0,0.0,3.0,1.0,0.0
17857980,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7787712812423706,0.3945930004119873,0.3603999614715576,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.900871515274048,0.6186654567718506,0.5897411704063416,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9208583831787108,0.6577534675598145,0.4623477756977081,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8089949488639832,0.4423718452453613,0.4242371618747711,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.6611922979354858,0.2389310896396637,1.1039857864379885,284.8779296875,284.95001220703125,299.519287109375,293.2287902832031,297.7635498046875,297.1512451171875,284.8772888183594,1.0,0.6925269961357117,0.3486033380031585,0.3486033380031585,1.0,1.0,-3.531700611114502,0.9111742377281188,2.6205265522003174,0.1183470860123634,0.8473926186561584,0.8473926186561584,0.0,254.4735107421875,256.0,61115.12890625,0.0,4047.201904296875,1.0,278.8988647460937,282.9642028808594,296.2587890625,300.2559814453125,293.1499938964844,293.1499938964844,278.8500061035156,38129.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258803129196168,1.0,0.0,0.0,3.596327066421509,3.596350908279419,8.630017305222282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.2802734375,0.0,1489.9698486328125,1895.4371337890625,0.0,3643.322998046875,0.8926741480827332,1.0,0.0,3.0,1.0,0.0
17858040,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.777054488658905,0.3938512206077575,0.3597773313522339,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8988925218582153,0.617580771446228,0.5887759923934937,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9189558029174804,0.6573177576065063,0.4620753228664398,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.807479977607727,0.4419178366661072,0.4238743185997009,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6600221395492554,0.2387515306472778,1.1035436391830444,284.9055480957031,284.95001220703125,299.5089111328125,293.23114013671875,297.7588806152344,297.14898681640625,284.90655517578125,1.0,0.6928696632385254,0.3485011160373688,0.3485011160373688,1.0,1.0,-3.528496503829956,0.9098603129386902,2.618636131286621,0.1177836507558822,0.8463674187660217,0.8463674187660217,0.0,255.98130798339844,259.0,60852.95703125,0.0,4048.0341796875,1.0,278.8582763671875,282.9887390136719,296.2500915527344,300.19488525390625,293.1499938964844,293.1499938964844,279.1499938964844,38713.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275070428848268,1.0,0.0,0.0,3.5200774669647217,3.5201005935668945,8.267948032880668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.6904296875,0.0,1412.9482421875,1895.4371337890625,0.0,3658.26953125,0.8786278963088989,1.0,0.0,3.0,1.0,0.0
17858100,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.775556743144989,0.3935807049274444,0.3593640327453613,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.897098183631897,0.6169747114181519,0.5880237817764282,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9173004031181335,0.6574795842170715,0.4620055556297302,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8061009645462036,0.4418075382709503,0.4236527681350708,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6589698195457458,0.2387625426054,1.103401780128479,285.0113525390625,284.95001220703125,299.4985046386719,293.2334289550781,297.75604248046875,297.1491394042969,285.0118408203125,1.0,0.6934196949005127,0.348398894071579,0.348398894071579,1.0,1.0,-3.5265660285949707,0.9089452624320984,2.6176207065582275,0.1172230169177055,0.9207857847213744,0.9207857847213744,0.0,257.4779663085937,259.0,60062.7265625,0.0,4052.086669921875,1.0,279.09832763671875,283.11102294921875,296.2008972167969,299.9891052246094,293.1499938964844,293.1499938964844,279.1499938964844,34028.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921445906162262,1.0,0.0,0.0,3.5725667476654053,3.572589635848999,8.516360026078473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.0166015625,0.0,1434.279052734375,1895.4371337890625,0.0,3602.496337890625,0.8880171775817871,1.0,0.0,3.0,1.0,0.0
17858160,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7744021415710449,0.3934101462364197,0.3592762649059295,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8956109285354614,0.616485595703125,0.5876270532608032,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9160355925559998,0.6577771306037903,0.4622597992420196,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8049877882003784,0.4417993724346161,0.4236974716186523,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.658163845539093,0.2388572990894317,1.104027271270752,284.9974670410156,284.95001220703125,299.4881591796875,293.235595703125,297.7540588378906,297.1503295898437,284.9962463378906,1.0,0.6942353844642639,0.3483025133609772,0.3483025133609772,1.0,1.0,-3.527093410491944,0.9088044762611388,2.618288993835449,0.116944208741188,0.9300602078437804,0.9300602078437804,0.0,258.9707336425781,262.0,60199.62890625,0.0,4062.441650390625,1.0,279.1415405273437,283.1019897460937,296.2123413085937,300.0437316894531,293.1499938964844,293.1499938964844,278.8500061035156,33490.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193027019500732,1.0,0.0,0.0,3.634406805038452,3.634430170059204,8.813742624624865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.671875,0.0,1497.1944580078125,1895.4371337890625,0.0,3582.721923828125,0.8999449610710144,1.0,0.0,3.0,1.0,0.0
17858220,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7730802893638611,0.392751932144165,0.35899817943573,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8939875364303589,0.6155031323432922,0.5870378017425537,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9145989418029784,0.6574605703353882,0.4623322188854217,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8037549257278442,0.4414320290088653,0.4236115217208862,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6572797894477844,0.2387561053037643,1.1043899059295654,284.8778381347656,284.95001220703125,299.4778137207031,293.2376708984375,297.750244140625,297.14910888671875,284.87725830078125,1.0,0.6948556900024414,0.3482061624526977,0.3482061624526977,1.0,1.0,-3.526477813720703,0.9083066582679749,2.618171215057373,0.116678312420845,0.845447838306427,0.845447838306427,0.0,260.4741516113281,262.0,61022.7890625,0.0,4069.901123046875,1.0,278.8990478515625,282.9674072265625,296.267578125,300.25958251953125,293.1499938964844,293.1499938964844,278.8500061035156,38178.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251943230628968,1.0,0.0,0.0,3.588086605072021,3.5881102085113525,8.590513402850775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.2705078125,0.0,1481.392333984375,1895.4371337890625,0.0,3637.015625,0.8908643126487732,1.0,0.0,3.0,1.0,0.0
17858280,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7714203596115112,0.3919993937015533,0.3583648800849914,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8920652866363525,0.6144102811813354,0.5860622525215149,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9128016829490662,0.657024621963501,0.4620559811592102,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8022422790527344,0.4409615695476532,0.4232320487499237,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6561589241027832,0.2385710626840591,1.103920817375183,284.90582275390625,284.95001220703125,299.46746826171875,293.2396545410156,297.7456970214844,297.1469421386719,284.90679931640625,1.0,0.6951888799667358,0.3481097817420959,0.3481097817420959,1.0,1.0,-3.523190975189209,0.9069867730140686,2.616204261779785,0.1161248460412025,0.8447538614273071,0.8447538614273071,0.0,261.9817810058594,265.0,60757.9609375,0.0,4070.493408203125,1.0,278.8583374023437,282.9921875,296.2584533691406,300.19775390625,293.1499938964844,293.1499938964844,279.1499938964844,38724.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268036484718324,1.0,0.0,0.0,3.5117616653442383,3.511784791946411,8.228929573306232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.2724609375,0.0,1404.3509521484375,1895.4371337890625,0.0,3651.808837890625,0.8767998218536377,1.0,0.0,3.0,1.0,0.0
17858340,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7699751257896423,0.3917143940925598,0.3579406142234802,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8903254866600037,0.6137906908988953,0.5853002071380615,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9112516045570374,0.6571887731552124,0.461987167596817,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.800882875919342,0.4408330619335174,0.4229945540428161,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6551526188850403,0.2385762482881546,1.1037545204162598,285.0110778808594,284.95001220703125,299.4571533203125,293.24151611328125,297.7429504394531,297.1471862792969,285.0115051269531,1.0,0.6957290172576904,0.3480134308338165,0.3480134308338165,1.0,1.0,-3.521188259124756,0.9060684442520142,2.6151199340820312,0.115576185286045,0.9188094735145568,0.9188094735145568,0.0,263.4783935546875,265.0,59970.87109375,0.0,4074.337646484375,1.0,279.0981140136719,283.11383056640625,296.2088928222656,299.9917297363281,293.1499938964844,293.1499938964844,279.1499938964844,34022.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207352995872498,1.0,0.0,0.0,3.564502477645874,3.564525365829468,8.477955475427734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.541015625,0.0,1425.6614990234375,1895.4371337890625,0.0,3595.942626953125,0.8862137198448181,1.0,0.0,3.0,1.0,0.0
17858400,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7688626050949097,0.3915275335311889,0.3578389883041382,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8888840675354004,0.613284707069397,0.5848891735076904,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9100787043571472,0.6574903130531311,0.4622435867786407,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.799796462059021,0.4408050775527954,0.4230214655399322,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6543843150138855,0.2386647015810012,1.104353666305542,284.99688720703125,284.95001220703125,299.4468688964844,293.2432861328125,297.74102783203125,297.1484375,284.99566650390625,1.0,0.6965319514274597,0.3479170501232147,0.3479170501232147,1.0,1.0,-3.5216314792633057,0.9059030413627625,2.6157283782958984,0.1152906343340873,0.927709937095642,0.927709937095642,0.0,264.97125244140625,268.0,60104.7578125,0.0,4084.46337890625,1.0,279.1414489746094,283.10455322265625,296.219970703125,300.0457763671875,293.1499938964844,293.1499938964844,278.8500061035156,33496.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185903072357178,1.0,0.0,0.0,3.6262435913085938,3.6262669563293457,8.774194384386647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.8994140625,0.0,1488.286865234375,1895.4371337890625,0.0,3576.14306640625,0.8981130123138428,1.0,0.0,3.0,1.0,0.0
17858460,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7675870060920715,0.3908571004867553,0.3575478494167328,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8873093128204346,0.6122892498970032,0.5842853784561157,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9087481498718262,0.6571856737136841,0.4623212218284607,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7985935211181641,0.4404200911521911,0.4229177236557007,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.6535401940345764,0.2385579496622085,1.1046898365020752,284.8778381347656,284.95001220703125,299.4366149902344,293.24493408203125,297.7373352050781,297.1473388671875,284.8773498535156,1.0,0.6971415877342224,0.3478226959705353,0.3478226959705353,1.0,1.0,-3.520935535430908,0.9053868055343628,2.615548610687256,0.1150221452116966,0.8433560132980347,0.8433560132980347,0.0,266.474609375,268.0,60914.1796875,0.0,4091.698486328125,1.0,278.89923095703125,282.970703125,296.2747802734375,300.26055908203125,293.1499938964844,293.1499938964844,278.8500061035156,38225.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244758486747742,1.0,0.0,0.0,3.5788016319274902,3.5788254737854004,8.546111303076032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.97265625,0.0,1471.719970703125,1895.4371337890625,0.0,3630.405517578125,0.888823390007019,1.0,0.0,3.0,1.0,0.0
17858520,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7659854888916016,0.3900965452194214,0.3569061160087585,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8854458928108215,0.6111880540847778,0.5833005905151367,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9070885181427002,0.6567724347114563,0.4620572626590729,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7971183657646179,0.4399357140064239,0.4225237965583801,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6524677872657776,0.2383691221475601,1.1042004823684692,284.9061889648437,284.95001220703125,299.4263610839844,293.2464599609375,297.7329406738281,297.1453552246094,284.9071350097656,1.0,0.6974695324897766,0.3477283120155334,0.3477283120155334,1.0,1.0,-3.5176005363464355,0.9040592908859252,2.6135411262512207,0.1144695356488227,0.843026876449585,0.843026876449585,0.0,267.9820861816406,271.0,60648.2109375,0.0,4092.13916015625,1.0,278.8584289550781,282.9956970214844,296.26519775390625,300.1980285644531,293.1499938964844,293.1499938964844,279.1499938964844,38729.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926073968410492,1.0,0.0,0.0,3.5025503635406494,3.5025734901428223,8.185817819139629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.0419921875,0.0,1394.8255615234375,1895.4371337890625,0.0,3645.103271484375,0.8747698664665222,1.0,0.0,3.0,1.0,0.0
17858580,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7645938992500305,0.3897993862628937,0.3564731180667877,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8837617039680481,0.6105552911758423,0.5825287103652954,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9056719541549684,0.656960666179657,0.4620048105716705,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7957947254180908,0.4397912323474884,0.4222725033760071,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.6515067219734192,0.2383699417114257,1.1040167808532717,285.0108337402344,284.95001220703125,299.4161682128906,293.2478942871094,297.73028564453125,297.1456298828125,285.01123046875,1.0,0.6980037093162537,0.347633957862854,0.347633957862854,1.0,1.0,-3.5155575275421143,0.9031355381011964,2.612421989440918,0.1139235869050026,0.9167067408561708,0.9167067408561708,0.0,269.4786682128906,271.0,59865.70703125,0.0,4095.857666015625,1.0,279.097900390625,283.1166687011719,296.2152404785156,299.9918212890625,293.1499938964844,293.1499938964844,279.1499938964844,34011.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200045466423036,1.0,0.0,0.0,3.5556228160858154,3.555645704269409,8.435769132120186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.216796875,0.0,1416.1866455078125,1895.4371337890625,0.0,3589.200439453125,0.884225070476532,1.0,0.0,3.0,1.0,0.0
17858640,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7635239958763123,0.3895981907844543,0.3563593626022339,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8823671936988831,0.6100335717201233,0.5821037888526917,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9046132564544678,0.6572872996330261,0.4622780382633209,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7947379350662231,0.439745545387268,0.4222835004329681,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6507751941680908,0.2384532988071441,1.1045950651168823,284.996337890625,284.95001220703125,299.4059753417969,293.24920654296875,297.7284240722656,297.1469116210937,284.9950866699219,1.0,0.6987975835800171,0.3475395739078522,0.3475395739078522,1.0,1.0,-3.5159454345703125,0.9029595851898192,2.612985849380493,0.1136389449238777,0.9252303242683412,0.9252303242683412,0.0,270.9715881347656,274.0,59997.20703125,0.0,4105.82763671875,1.0,279.141357421875,283.1071472167969,296.2259216308594,300.0453491210937,293.1499938964844,293.1499938964844,278.8500061035156,33498.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178619384765624,1.0,0.0,0.0,3.617309331893921,3.6173324584960938,8.731011575946468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.126953125,0.0,1478.555908203125,1895.4371337890625,0.0,3569.4140625,0.8961060643196106,1.0,0.0,3.0,1.0,0.0
17858700,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.7622953653335571,0.3889178037643432,0.3560570776462555,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8808426856994629,0.6090270280838013,0.5814869999885559,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9034129977226256,0.6570149660110474,0.4623752236366272,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7935667037963867,0.4393454194068908,0.4221641719341278,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6499699950218201,0.2383422553539276,1.104910135269165,284.8778991699219,284.95001220703125,299.3958435058594,293.2504272460937,297.724853515625,297.1459655761719,284.87750244140625,1.0,0.6994003057479858,0.3474452197551727,0.3474452197551727,1.0,1.0,-3.515199661254883,0.9024289846420288,2.612770795822144,0.1133650988340377,0.841185986995697,0.841185986995697,0.0,272.4748840332031,274.0,60793.7265625,0.0,4112.9169921875,1.0,278.8994445800781,282.9740905761719,296.2802734375,300.2590637207031,293.1499938964844,293.1499938964844,278.8500061035156,38270.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237490296363832,1.0,0.0,0.0,3.5688047409057617,3.5688283443450928,8.498432748638152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.9306640625,0.0,1461.3060302734375,1895.4371337890625,0.0,3623.715576171875,0.886622965335846,1.0,0.0,3.0,1.0,0.0
17858760,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.76075279712677,0.3881517052650451,0.3554089367389679,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8790399432182312,0.6079192757606506,0.5804945230484009,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9019129872322084,0.6566436886787415,0.4621371924877167,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7921309471130371,0.4388496279716491,0.4217580556869507,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6489447355270386,0.2381511181592941,1.104406476020813,284.9066467285156,284.95001220703125,299.3857421875,293.2514953613281,297.7206420898437,297.14410400390625,284.90753173828125,1.0,0.6997268199920654,0.347365528345108,0.347365528345108,1.0,1.0,-3.5118470191955566,0.9011400938034058,2.6107070446014404,0.1128528118133544,0.8412664532661438,0.8412664532661438,0.0,273.9822082519531,277.0,60528.5546875,0.0,4113.28466796875,1.0,278.8584899902344,282.999267578125,296.27020263671875,300.1959228515625,293.1499938964844,293.1499938964844,279.1499938964844,38726.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253432154655457,1.0,0.0,0.0,3.4927656650543213,3.492788553237915,8.140145837387536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.5048828125,0.0,1384.69677734375,1895.4371337890625,0.0,3638.384521484375,0.8726106286048889,1.0,0.0,3.0,1.0,0.0
17858820,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7594150900840759,0.3878444135189056,0.3549691438674927,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8774128556251526,0.6072751879692078,0.5797145366668701,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9006242156028748,0.6568741798400879,0.4621139466762543,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7908448576927185,0.4386915862560272,0.4214952290058136,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.6480275392532349,0.2381488680839538,1.1042112112045288,285.0106506347656,284.95001220703125,299.3757019042969,293.2524719238281,297.7181091308594,297.1444396972656,285.010986328125,1.0,0.700258731842041,0.3472858369350433,0.3472858369350433,1.0,1.0,-3.509793758392334,0.9002599120140076,2.6095337867736816,0.1123519837856292,0.9145512580871582,0.9145512580871582,0.0,275.4787902832031,277.0,59751.73046875,0.0,4116.9541015625,1.0,279.09765625,283.1195068359375,296.2198486328125,299.9895935058594,293.1499938964844,293.1499938964844,279.1499938964844,33996.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919280171394348,1.0,0.0,0.0,3.5462136268615723,3.546236276626587,8.391181154365768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.525390625,0.0,1406.171142578125,1895.4371337890625,0.0,3582.513671875,0.8821160197257996,1.0,0.0,3.0,1.0,0.0
17858880,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7583878040313721,0.3876307606697082,0.3548449873924255,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8760663866996765,0.6067395806312561,0.5792773962020874,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8996584415435791,0.657243549823761,0.4624163806438446,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7898191809654236,0.4386306703090668,0.4214925765991211,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6473316550254822,0.2382281720638275,1.1047736406326294,284.9958190917969,284.95001220703125,299.3656921386719,293.2533264160156,297.71636962890625,297.1457824707031,284.9945678710937,1.0,0.701046884059906,0.3472061455249786,0.3472061455249786,1.0,1.0,-3.5101537704467773,0.9001217484474182,2.610032081604004,0.1121104955673217,0.9227150082588196,0.9227150082588196,0.0,276.9717712402344,280.0,59881.9609375,0.0,4126.8388671875,1.0,279.14129638671875,283.1097412109375,296.2301025390625,300.0426025390625,293.1499938964844,293.1499938964844,278.8500061035156,33498.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917146623134613,1.0,0.0,0.0,3.607915163040161,3.607938289642334,8.685721581969119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.9501953125,0.0,1468.3448486328125,1895.4371337890625,0.0,3562.802734375,0.8939939141273499,1.0,0.0,3.0,1.0,0.0
17858940,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7572059631347656,0.3869425058364868,0.3545332849025726,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8745933771133423,0.605724036693573,0.5786494612693787,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8985427618026733,0.6570202112197876,0.4625449776649475,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.7886812686920166,0.4382179975509643,0.4213599562644958,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.6465638279914856,0.2381139397621154,1.1050721406936646,284.8780212402344,284.95001220703125,299.3557434082031,293.2540588378906,297.71295166015625,297.1448974609375,284.8777160644531,1.0,0.7016459703445435,0.3471264541149139,0.3471264541149139,1.0,1.0,-3.509385347366333,0.8996306657791138,2.6097545623779297,0.1118792742490768,0.8390176892280579,0.8390176892280579,0.0,278.4750366210937,280.0,60666.7265625,0.0,4133.8505859375,1.0,278.8996887207031,282.9774780273437,296.28399658203125,300.2553100585937,293.1499938964844,293.1499938964844,278.8500061035156,38309.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230427145957948,1.0,0.0,0.0,3.558432579040528,3.55845594406128,8.449105735053308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.73828125,0.0,1450.5098876953125,1895.4371337890625,0.0,3617.21142578125,0.8843377828598022,1.0,0.0,3.0,1.0,0.0
17859000,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7557218074798584,0.3861727118492126,0.3538805544376373,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8728523850440979,0.6046117544174194,0.5776512026786804,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8971202969551086,0.6567063331604004,0.4623439610004425,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7872865200042725,0.4377133846282959,0.4209441244602203,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6455837488174438,0.2379215806722641,1.1045589447021484,284.90704345703125,284.95001220703125,299.3458251953125,293.254638671875,297.7088317871094,297.14312744140625,284.907958984375,1.0,0.7019742131233215,0.3470467329025268,0.3470467329025268,1.0,1.0,-3.5060415267944336,0.898348331451416,2.6076931953430176,0.1113693490624427,0.8394502997398376,0.8394502997398376,0.0,279.9822082519531,283.0,60402.53515625,0.0,4134.21484375,1.0,278.85858154296875,283.0027770996094,296.2734069824219,300.1916198730469,293.1499938964844,293.1499938964844,279.1499938964844,38726.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924641489982605,1.0,0.0,0.0,3.482649087905884,3.482671976089477,8.093059591374185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.880859375,0.0,1374.293701171875,1895.4371337890625,0.0,3631.9296875,0.8703733682632446,1.0,0.0,3.0,1.0,0.0
17859060,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7544370293617249,0.3858573734760284,0.353435605764389,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8712831735610962,0.6039584279060364,0.5768648982048035,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8959051966667175,0.6569961905479431,0.462360680103302,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7860395908355713,0.4375446736812591,0.4206721782684326,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.644708514213562,0.2379173040390014,1.1043566465377808,285.0104675292969,284.95001220703125,299.3359680175781,293.255126953125,297.7064514160156,297.1435546875,285.0107421875,1.0,0.7025068402290344,0.3469850420951843,0.3469850420951843,1.0,1.0,-3.5040030479431152,0.8975260257720947,2.6064770221710205,0.1109224408864975,0.912385642528534,0.912385642528534,0.0,281.4787902832031,283.0,59632.85546875,0.0,4137.900390625,1.0,279.097412109375,283.122314453125,296.2225646972656,299.9851989746094,293.1499938964844,293.1499938964844,279.1499938964844,33978.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185905456542968,1.0,0.0,0.0,3.5365707874298096,3.536593437194824,8.345609217030869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.8935546875,0.0,1395.93896484375,1895.4371337890625,0.0,3576.1455078125,0.8799519538879395,1.0,0.0,3.0,1.0,0.0
