time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859120,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7534521222114563,0.3856339156627655,0.3533029854297638,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8699857592582703,0.6034117341041565,0.5764176249504089,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8950105309486389,0.6574391722679138,0.4627079367637634,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7850470542907715,0.4374729096889496,0.4206590354442596,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6440467834472656,0.237993448972702,1.1049070358276367,284.9953308105469,284.95001220703125,299.3261413574219,293.2554626464844,297.7048645019531,297.1449584960937,284.9941101074219,1.0,0.7032934427261353,0.3469233512878418,0.3469233512878418,1.0,1.0,-3.504367589950561,0.8974460363388062,2.606921672821045,0.1107368543744087,0.9202020168304444,0.9202020168304444,0.0,282.9718017578125,286.0,59762.12109375,0.0,4147.783203125,1.0,279.1412048339844,283.1122741699219,296.2323608398437,300.03765869140625,293.1499938964844,293.1499938964844,278.8500061035156,33495.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164710640907288,1.0,0.0,0.0,3.598304271697998,3.598327159881592,8.639508450869471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.755859375,0.0,1457.9356689453125,1895.4371337890625,0.0,3556.55615234375,0.8918325304985046,1.0,0.0,3.0,1.0,0.0
17859180,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7523178458213806,0.3849421739578247,0.3529847860336303,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8685665726661682,0.6023914813995361,0.5757817029953003,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8939801454544067,0.6573247313499451,0.4628984928131103,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7839468121528625,0.4370555281639099,0.4205186367034912,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.6433152556419373,0.2378771156072616,1.1051926612854004,284.8782043457031,284.95001220703125,299.31640625,293.25567626953125,297.7015991210937,297.1441650390625,284.8779602050781,1.0,0.7038959860801697,0.3468616306781769,0.3468616306781769,1.0,1.0,-3.503631353378296,0.8970217108726501,2.606609582901001,0.1105623692274093,0.8368658423423767,0.8368658423423767,0.0,284.4749450683594,286.0,60535.3984375,0.0,4154.859375,1.0,278.89990234375,282.98077392578125,296.2857666015625,300.24932861328125,293.1499938964844,293.1499938964844,278.8500061035156,38346.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92238050699234,1.0,0.0,0.0,3.547891616821289,3.547914981842041,8.399123885283188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.6298828125,0.0,1439.572265625,1895.4371337890625,0.0,3611.111083984375,0.8820149898529053,1.0,0.0,3.0,1.0,0.0
17859240,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7508945465087891,0.3841756284236908,0.3523322939872741,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8668914437294006,0.6012810468673706,0.5747824907302856,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8926686644554138,0.657163143157959,0.4627875685691833,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7826009392738342,0.436554342508316,0.4201022684574127,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6423797011375427,0.2376852035522461,1.1046754121780396,284.90753173828125,284.95001220703125,299.30670166015625,293.2557678222656,297.6976928710937,297.1425170898437,284.90838623046875,1.0,0.704237699508667,0.3467999398708343,0.3467999398708343,1.0,1.0,-3.5003890991210938,0.8958278894424438,2.6045613288879395,0.1101148277521133,0.8376755714416504,0.8376755714416504,0.0,285.9818115234375,289.0,60273.16796875,0.0,4155.458984375,1.0,278.8586730957031,283.0061950683594,296.2746276855469,300.1850891113281,293.1499938964844,293.1499938964844,279.1499938964844,38719.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239879846572876,1.0,0.0,0.0,3.47246527671814,3.4724881649017334,8.045797699196555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.552734375,0.0,1363.8326416015625,1895.4371337890625,0.0,3625.91552734375,0.8681201934814453,1.0,0.0,3.0,1.0,0.0
17859300,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7496674060821533,0.3838605284690857,0.35188889503479,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8653860092163086,0.6006262302398682,0.5739961862564087,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.891578197479248,0.6576289534568787,0.462918221950531,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7814040184020996,0.4363903105258941,0.4198340177536011,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.6415470838546753,0.2376809120178222,1.104473114013672,285.01031494140625,284.95001220703125,299.2970886230469,293.2557373046875,297.69549560546875,297.14312744140625,285.0105285644531,1.0,0.7047868371009827,0.3467382192611694,0.3467382192611694,1.0,1.0,-3.4984941482543945,0.8950539827346802,2.603440284729004,0.1096827313303947,0.9102421402931212,0.9102421402931212,0.0,287.47821044921875,289.0,59509.984375,0.0,4159.494140625,1.0,279.09716796875,283.1249389648437,296.22332763671875,299.9785461425781,293.1499938964844,293.1499938964844,279.1499938964844,33958.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179527163505554,1.0,0.0,0.0,3.526854515075684,3.5268771648406982,8.299815021928225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.39453125,0.0,1385.672607421875,1895.4371337890625,0.0,3570.252685546875,0.8777710199356079,1.0,0.0,3.0,1.0,0.0
17859360,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7487300038337708,0.3836349546909332,0.3517546951770782,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8641437292098999,0.6000756621360779,0.5735456347465515,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8908073306083679,0.6582472324371338,0.4633873403072357,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7804566621780396,0.4363226592540741,0.4198246002197265,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.6409209370613098,0.2377558797597885,1.105019211769104,284.994873046875,284.95001220703125,299.2875366210937,293.25555419921875,297.6941223144531,297.14471435546875,284.99365234375,1.0,0.7055879831314087,0.3466779291629791,0.3466779291629791,1.0,1.0,-3.4989988803863525,0.8950214385986328,2.60397744178772,0.1095125526189804,0.917731523513794,0.917731523513794,0.0,288.9712219238281,292.0,59638.109375,0.0,4169.7275390625,1.0,279.1411437988281,283.1146545410156,296.2325744628906,300.0304260253906,293.1499938964844,293.1499938964844,278.8500061035156,33491.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158474802970886,1.0,0.0,0.0,3.588632345199585,3.588655471801758,8.593127631684183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.6025390625,0.0,1447.50634765625,1895.4371337890625,0.0,3550.788330078125,0.8896580338478088,1.0,0.0,3.0,1.0,0.0
17859420,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.747646152973175,0.3829447627067566,0.3514357209205627,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.86278235912323,0.5990556478500366,0.5729073882102966,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8898974657058716,0.6582889556884766,0.4636928737163543,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7794032096862793,0.4359107315540313,0.41968834400177,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6402259469032288,0.2376392483711242,1.105299711227417,284.87841796875,284.95001220703125,299.2780456542969,293.2552185058594,297.6910095214844,297.1440124511719,284.8782958984375,1.0,0.7062052488327026,0.3466176390647888,0.3466176390647888,1.0,1.0,-3.4983959197998047,0.8946429491043091,2.603752851486206,0.1093529686331749,0.834801435470581,0.834801435470581,0.0,290.4743347167969,292.0,60401.71875,0.0,4177.1337890625,1.0,278.900146484375,282.98388671875,296.28546142578125,300.2410583496094,293.1499938964844,293.1499938964844,278.8500061035156,38377.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921773374080658,1.0,0.0,0.0,3.537421464920044,3.537444829940796,8.349624067705008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.8251953125,0.0,1428.7265625,1895.4371337890625,0.0,3605.51513671875,0.8797063827514648,1.0,0.0,3.0,1.0,0.0
17859480,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7462816834449768,0.3821823298931122,0.3507861196994781,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8611730337142944,0.5979483127593994,0.5719100832939148,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8886997699737549,0.6582555174827576,0.4636802971363067,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7781093716621399,0.4354154467582702,0.4192774295806885,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.63933265209198,0.2374490052461624,1.1047849655151367,284.9080505371094,284.95001220703125,299.26861572265625,293.2547607421875,297.6872253417969,297.1424560546875,284.90887451171875,1.0,0.706562876701355,0.3465573489665985,0.3465573489665985,1.0,1.0,-3.4952874183654785,0.8934952616691589,2.601792097091675,0.1089207679033279,0.8359900116920471,0.8359900116920471,0.0,291.981201171875,295.0,60143.4921875,0.0,4178.0537109375,1.0,278.8587646484375,283.0093688964844,296.2738037109375,300.1763916015625,293.1499938964844,293.1499938964844,279.1499938964844,38706.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233955144882202,1.0,0.0,0.0,3.462472438812256,3.4624950885772705,7.999557283255854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.75,0.0,1353.5830078125,1895.4371337890625,0.0,3620.460693359375,0.8659055233001709,1.0,0.0,3.0,1.0,0.0
17859540,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7451058030128479,0.3818648159503937,0.3503434658050537,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8597272038459778,0.5972903370857239,0.5711237192153931,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8877051472663879,0.658822238445282,0.4638894200325012,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7769591808319092,0.4352523982524872,0.4190123081207275,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.6385383605957031,0.2374448925256729,1.104586482048035,285.0102233886719,284.95001220703125,299.25927734375,293.2541809082031,297.68524169921875,297.1431884765625,285.0104064941406,1.0,0.7071227431297302,0.3464970588684082,0.3464970588684082,1.0,1.0,-3.4934961795806885,0.8927580714225769,2.600738048553467,0.1085026934742927,0.9082273840904236,0.9082273840904236,0.0,293.47772216796875,295.0,59388.53515625,0.0,4182.33837890625,1.0,279.096923828125,283.1273803710937,296.22198486328125,299.9698181152344,293.1499938964844,293.1499938964844,279.1499938964844,33935.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173834323883056,1.0,0.0,0.0,3.5173873901367188,3.5174098014831543,8.255316288341419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.60546875,0.0,1375.6905517578125,1895.4371337890625,0.0,3564.991943359375,0.8756430745124817,1.0,0.0,3.0,1.0,0.0
17859600,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7442077994346619,0.3816329836845398,0.3502049148082733,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8585339784622192,0.5967330932617188,0.5706679224967957,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8870136141777039,0.6595267653465271,0.4644228816032409,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7760498523712158,0.4351826608181,0.4190020263195038,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.637942373752594,0.2375179082155227,1.1051278114318848,284.9945373535156,284.95001220703125,299.25,293.2534484863281,297.68408203125,297.1449584960937,284.9932861328125,1.0,0.7079281210899353,0.3464367687702179,0.3464367687702179,1.0,1.0,-3.494060039520264,0.8927441835403442,2.601315975189209,0.1083380728960037,0.9154366850852966,0.9154366850852966,0.0,294.970947265625,298.0,59517.640625,0.0,4192.71630859375,1.0,279.1410522460937,283.1168518066406,296.230712890625,300.021240234375,293.1499938964844,293.1499938964844,278.8500061035156,33482.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153035879135132,1.0,0.0,0.0,3.5793137550354004,3.579336643218994,8.548557843823801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.416015625,0.0,1437.4669189453125,1895.4371337890625,0.0,3545.75537109375,0.8875589966773987,1.0,0.0,3.0,1.0,0.0
17859660,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7431512475013733,0.3808929622173309,0.3498665690422058,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8572112917900085,0.5956630706787109,0.570009171962738,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8861671686172485,0.6596028208732605,0.4647745192050934,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7750210762023926,0.4347222447395324,0.4188483655452728,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.6372600197792053,0.2373501509428024,1.105322003364563,284.8785705566406,284.95001220703125,299.2408447265625,293.25244140625,297.6806945800781,297.143798828125,284.87847900390625,1.0,0.7085230350494385,0.3463732004165649,0.3463732004165649,1.0,1.0,-3.4933407306671143,0.8923200368881226,2.601020812988281,0.1081702262163162,0.8327785134315491,0.8327785134315491,0.0,296.4749450683594,298.0,60269.39453125,0.0,4199.80859375,1.0,278.9003601074219,282.9867248535156,296.2829895019531,300.2308349609375,293.1499938964844,293.1499938964844,278.8500061035156,38406.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212642312049866,1.0,0.0,0.0,3.5273232460021973,3.527346611022949,8.302021115014213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.78125,0.0,1418.318115234375,1895.4371337890625,0.0,3600.821044921875,0.8774777054786682,1.0,0.0,3.0,1.0,0.0
17859720,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.741764485836029,0.380008190870285,0.349140852689743,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8555964231491089,0.5944308042526245,0.568930983543396,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8849841356277466,0.6595288515090942,0.4647600948810577,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7736971974372864,0.4341003596782684,0.4183560013771057,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.6363085508346558,0.2370233535766601,1.1043914556503296,284.9078369140625,284.95001220703125,299.2318115234375,293.2510681152344,297.6759948730469,297.14093017578125,284.9085693359375,1.0,0.7087762355804443,0.346309632062912,0.346309632062912,1.0,1.0,-3.4894449710845947,0.8909191489219666,2.5985260009765625,0.1076806411147117,0.833797812461853,0.833797812461853,0.0,297.9843139648437,301.0,59997.26953125,0.0,4198.6669921875,1.0,278.8588256835937,283.011962890625,296.2704467773437,300.1649169921875,293.1499938964844,293.1499938964844,279.1499938964844,38729.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229234457015992,1.0,0.0,0.0,3.4520373344421387,3.4520599842071533,7.951412044349127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.7314453125,0.0,1343.190185546875,1895.4371337890625,0.0,3616.11328125,0.8636084198951721,1.0,0.0,3.0,1.0,0.0
17859780,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.740508496761322,0.3795109093189239,0.3485660851001739,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8540914058685303,0.5935857892036438,0.5680017471313477,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8839515447616577,0.6600003242492676,0.4649243652820587,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7724564075469971,0.4337485134601593,0.4179457128047943,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.6353780031204224,0.2368125468492508,1.1034395694732666,285.0085144042969,284.95001220703125,299.222900390625,293.2492980957031,297.6727600097656,297.1399230957031,285.008544921875,1.0,0.7091519832611084,0.3462460935115814,0.3462460935115814,1.0,1.0,-3.486189603805542,0.8897203207015991,2.5964694023132324,0.1071440204977989,0.9047324061393738,0.9047324061393738,0.0,299.4837951660156,301.0,59219.95703125,0.0,4199.13818359375,1.0,279.0966491699219,283.1288757324219,296.21728515625,299.95623779296875,293.1499938964844,293.1499938964844,279.1499938964844,33976.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169273376464844,1.0,0.0,0.0,3.506031274795532,3.506053686141968,8.202096637432987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.04296875,0.0,1364.2711181640625,1895.4371337890625,0.0,3560.775390625,0.8731347918510437,1.0,0.0,3.0,1.0,0.0
17859840,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.7394831776618958,0.379058301448822,0.3482520282268524,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.85279381275177,0.5927954912185669,0.5673530101776123,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8831800222396851,0.6605699062347412,0.465381383895874,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.771406888961792,0.4334428906440735,0.4177398681640625,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.6345803737640381,0.2366223931312561,1.102948546409607,284.9913635253906,284.95001220703125,299.214111328125,293.2471618652344,297.6700439453125,297.1394958496094,284.99005126953125,1.0,0.7097090482711792,0.3461825251579284,0.3461825251579284,1.0,1.0,-3.4847428798675537,0.8890765309333801,2.59566617012024,0.1068098917603492,0.9101063013076782,0.9101063013076782,0.0,300.979736328125,304.0,59304.5078125,0.0,4204.28125,1.0,279.14093017578125,283.1177062988281,296.22430419921875,300.0038146972656,293.1499938964844,293.1499938964844,278.8500061035156,33592.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148173928260804,1.0,0.0,0.0,3.565636396408081,3.565659284591675,8.483350484311813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.6123046875,0.0,1423.7216796875,1895.4371337890625,0.0,3541.255859375,0.8845526576042175,1.0,0.0,3.0,1.0,0.0
17859900,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7382895350456238,0.3781242370605469,0.3477259576320648,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8513563871383667,0.5915142893791199,0.566483736038208,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8822437524795532,0.6605352759361267,0.4656466543674469,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7702233195304871,0.4327647984027862,0.4173707664012909,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.6336695551872253,0.2361997365951538,1.101970911026001,284.8761291503906,284.95001220703125,299.2054443359375,293.24468994140625,297.6651611328125,297.1362609863281,284.87628173828125,1.0,0.7100378274917603,0.3461189568042755,0.3461189568042755,1.0,1.0,-3.48177170753479,0.8879587650299072,2.593812942504883,0.1064441427588462,0.8269180059432983,0.8269180059432983,0.0,302.4850158691406,304.0,59976.86328125,0.0,4205.5,1.0,278.9007568359375,282.98956298828125,296.2744445800781,300.2071533203125,293.1499938964844,293.1499938964844,278.8500061035156,38687.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206711649894714,1.0,0.0,0.0,3.5075082778930664,3.50753140449524,8.209008228732273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.8876953125,0.0,1399.666015625,1895.4371337890625,0.0,3595.350830078125,0.8732496500015259,1.0,0.0,3.0,1.0,0.0
17859960,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7368174195289612,0.3771129846572876,0.3468628823757171,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8496737480163574,0.5901365876197815,0.5652446150779724,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.881017804145813,0.6604191660881042,0.4655837714672088,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7687942981719971,0.4319889545440674,0.4167092442512512,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6325394511222839,0.2356772273778915,1.1000548601150513,284.9066467285156,284.95001220703125,299.1968994140625,293.2418518066406,297.6596069335937,297.13201904296875,284.9073181152344,1.0,0.7100850343704224,0.3460929691791534,0.3460929691791534,1.0,1.0,-3.4760687351226807,0.8861122131347656,2.589956283569336,0.1058918461203575,0.8283377289772034,0.8283377289772034,0.0,303.9931945800781,292.0,59662.67578125,0.0,4199.64306640625,1.0,278.8590087890625,283.01629638671875,296.2597045898437,300.1356506347656,293.1499938964844,293.1499938964844,279.1499938964844,38896.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221372008323668,1.0,0.0,0.0,3.429380416870117,3.4294028282165527,7.847378924452642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.349609375,0.0,1321.6549072265625,1895.4371337890625,0.0,3608.868896484375,0.8587564826011658,1.0,0.0,3.0,1.0,0.0
17860020,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7390565276145935,0.3765258193016052,0.3459207415580749,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8524554371833801,0.5891758799552917,0.5639092326164246,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8847386240959167,0.6608806252479553,0.4655203819274902,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7715157270431519,0.4315196573734283,0.4158870577812195,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.6344662308692932,0.2353135645389557,1.0969700813293457,285.00445556640625,284.95001220703125,299.1884460449219,293.2386779785156,297.6559753417969,297.1304016113281,285.0041809082031,1.0,0.7058400511741638,0.3460670113563537,0.3460670113563537,1.0,1.0,-3.4685544967651367,0.8837152719497681,2.584839105606079,0.1051811873912811,0.8965319395065308,0.8965319395065308,0.0,298.10125732421875,292.0,58832.453125,0.0,4145.2783203125,1.0,279.09600830078125,283.1311950683594,296.20477294921875,299.92254638671875,293.1499938964844,293.1499938964844,279.1499938964844,34124.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915934920310974,1.0,0.0,0.0,3.4808475971221924,3.480869770050049,8.084688829512743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.6689453125,0.0,1339.60986328125,1895.4371337890625,0.0,3551.59716796875,0.8676348924636841,1.0,0.0,3.0,1.0,0.0
17860080,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7416807413101196,0.3760291337966919,0.3452740013599396,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8556207418441772,0.5883062481880188,0.5628818273544312,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.888915479183197,0.6614752411842346,0.4657707214355469,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.774601936340332,0.4311393499374389,0.4153037965297699,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.6366758942604065,0.235022097826004,1.0945478677749634,284.9857177734375,284.95001220703125,299.1800842285156,293.23516845703125,297.6532897949219,297.1299743652344,284.984375,1.0,0.7022722363471985,0.3460410535335541,0.3460410535335541,1.0,1.0,-3.4632256031036377,0.8819931149482727,2.5812323093414307,0.104620024561882,0.8990962505340576,0.8990962505340576,0.0,292.1297912597656,280.0,58840.3203125,0.0,4096.25732421875,1.0,279.1407165527344,283.1199645996094,296.2098693847656,299.9635314941406,293.1499938964844,293.1499938964844,279.45001220703125,33841.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135546684265136,1.0,0.0,0.0,3.535355567932129,3.535378217697144,8.339874284502002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.11376953125,0.0,1393.6798095703125,1895.4371337890625,0.0,3529.5625,0.877937912940979,1.0,0.0,3.0,1.0,0.0
17860140,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.744415283203125,0.3756210505962372,0.3446111381053924,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.8589270710945129,0.5875310897827148,0.5618387460708618,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.8932441473007202,0.6622106432914734,0.4660169184207916,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.7778229713439941,0.4308391511440277,0.4147225022315979,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.6390020251274109,0.2347848117351532,1.0921940803527832,285.0665283203125,284.95001220703125,299.1718444824219,293.2313537597656,297.6512451171875,297.1303100585937,285.0666809082031,1.0,0.6986958980560303,0.346015065908432,0.346015065908432,1.0,1.0,-3.457937240600586,0.8802834153175354,2.577653646469116,0.1040592193603515,0.9783953428268432,0.9783953428268432,0.0,286.1400756835937,280.0,58088.63671875,0.0,4047.376708984375,1.0,279.3963928222656,283.22235107421875,296.18621826171875,299.8268737792969,293.1499938964844,293.1499938964844,279.45001220703125,31412.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079529643058776,1.0,0.0,0.0,3.623948574066162,3.623971462249756,8.763091159380565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.2177734375,0.0,1470.2998046875,1895.4371337890625,0.0,3477.596435546875,0.8971062898635864,1.0,0.0,3.0,1.0,0.0
17860200,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.7473873496055603,0.3751897513866424,0.3440698087215423,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.862487256526947,0.586738109588623,0.5609307885169983,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8978554010391235,0.662938117980957,0.4664054811000824,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7812812924385071,0.4305398166179657,0.4142533838748932,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.6415280699729919,0.2345623522996902,1.0901929140090942,285.0355224609375,284.95001220703125,299.1636657714844,293.2272033691406,297.64947509765625,297.1309814453125,285.03253173828125,1.0,0.6952052712440491,0.3459891080856323,0.3459891080856323,1.0,1.0,-3.453690528869629,0.8788937330245972,2.5747969150543213,0.1036097109317779,0.9924479722976683,0.9924479722976683,0.0,280.1422424316406,268.0,58297.38671875,0.0,4001.219970703125,1.0,279.44146728515625,283.19580078125,296.2075500488281,299.91143798828125,293.1499938964844,293.1499938964844,279.1499938964844,31488.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90707528591156,1.0,0.0,0.0,3.715904712677002,3.715928554534912,9.213453608936106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.6435546875,0.0,1573.3717041015625,1895.4371337890625,0.0,3469.44189453125,0.9167729020118712,1.0,0.0,3.0,1.0,0.0
17860260,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7502434849739075,0.374176025390625,0.3432481586933136,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8659860491752625,0.5853421092033386,0.5597233772277832,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9023638367652892,0.6628955006599426,0.4665156304836273,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7846745252609253,0.4297855198383331,0.4135670363903045,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6440176963806152,0.2340737432241439,1.0876353979110718,284.88055419921875,284.95001220703125,299.15557861328125,293.2227783203125,297.644775390625,297.1276550292969,284.87603759765625,1.0,0.6914089322090149,0.3460351228713989,0.3460351228713989,1.0,1.0,-3.4474904537200928,0.8771052360534668,2.570385217666626,0.1033059731125831,0.8919951319694519,0.8919951319694519,0.0,274.15191650390625,268.0,59335.47265625,0.0,3950.299560546875,1.0,279.1966247558594,283.0253295898437,296.264892578125,300.1457824707031,293.1499938964844,293.1499938964844,279.1499938964844,35777.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146745204925536,1.0,0.0,0.0,3.7142868041992174,3.714311361312866,9.20543129723228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.56640625,0.0,1604.180419921875,1895.4371337890625,0.0,3539.93310546875,0.9174519181251526,1.0,0.0,3.0,1.0,0.0
17860320,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7528011202812195,0.3729491233825683,0.3419691026210785,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8692471981048584,0.5836974382400513,0.5580066442489624,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9066597819328308,0.6625615358352661,0.4661505222320556,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7878220081329346,0.428814560174942,0.41248220205307,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.6463028788566589,0.2334213107824325,1.0838961601257324,284.8832702636719,284.95001220703125,299.1475830078125,293.2180480957031,297.63848876953125,297.12225341796875,284.8843994140625,1.0,0.6871919631958008,0.3460811376571655,0.3460811376571655,1.0,1.0,-3.437649726867676,0.8742090463638306,2.563440561294556,0.1026505008339881,0.8691586256027222,0.8691586256027222,0.0,268.1653747558594,256.0,58974.9375,0.0,3890.515625,1.0,279.1574401855469,283.0325622558594,296.2501525878906,300.0829772949219,293.1499938964844,293.1499938964844,279.45001220703125,38330.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177500605583192,1.0,0.0,0.0,3.6356239318847656,3.635648250579834,8.819647518976126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.9775390625,0.0,1534.5994873046875,1895.4371337890625,0.0,3568.3798828125,0.9035952687263488,1.0,0.0,3.0,1.0,0.0
17860380,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.755654513835907,0.37225541472435,0.3408776223659515,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8727925419807434,0.5825794339179993,0.5564652681350708,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9114974737167358,0.6629540324211121,0.4659808874130249,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7912083268165588,0.428227037191391,0.4115068316459656,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6487608551979065,0.2329668998718261,1.0803005695343018,284.9968566894531,284.95001220703125,299.1396484375,293.2130432128906,297.635009765625,297.1205139160156,284.9981384277344,1.0,0.683136522769928,0.3461271524429321,0.3461271524429321,1.0,1.0,-3.4287734031677246,0.8716151118278503,2.5571584701538086,0.1019378900527954,0.942307949066162,0.942307949066162,0.0,262.1650085449219,256.0,57967.58203125,0.0,3833.360107421875,1.0,279.40093994140625,283.1652526855469,296.1868896484375,299.8546447753906,293.1499938964844,293.1499938964844,279.45001220703125,34375.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119914770126344,1.0,0.0,0.0,3.673835039138794,3.673858880996704,9.006013215184794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.109375,0.0,1547.6142578125,1895.4371337890625,0.0,3515.076416015625,0.9108555316925048,1.0,0.0,3.0,1.0,0.0
17860440,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.7590402364730835,0.3717454969882965,0.3401826322078705,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8768476843833923,0.5816590189933777,0.5553460717201233,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9171364307403564,0.6636200547218323,0.4662395119667053,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7950557470321655,0.4278061389923095,0.4108528196811676,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6516056656837463,0.2326222956180572,1.0775619745254517,284.98614501953125,284.95001220703125,299.1318054199219,293.207763671875,297.633056640625,297.1207580566406,284.9847717285156,1.0,0.6793822050094604,0.3461731672286987,0.3461731672286987,1.0,1.0,-3.4228193759918213,0.8699201941490173,2.552899122238159,0.1015195176005363,0.9497469067573548,0.9497469067573548,0.0,256.1579284667969,244.0,57953.86328125,0.0,3783.59033203125,1.0,279.4423217773437,283.1593017578125,296.18609619140625,299.88726806640625,293.1499938964844,293.1499938964844,279.1499938964844,33869.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097440838813782,1.0,0.0,0.0,3.727945327758789,3.7279696464538574,9.273258569919562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.4375,0.0,1605.3489990234375,1895.4371337890625,0.0,3494.228515625,0.9212053418159484,1.0,0.0,3.0,1.0,0.0
17860500,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.7624630928039551,0.3707773983478546,0.339345782995224,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8809818625450134,0.5802747011184692,0.5540838241577148,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.9229587912559508,0.663672685623169,0.4663599729537964,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.7989654541015625,0.4270438551902771,0.4101051688194275,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.6545369029045105,0.2320876717567443,1.0746276378631592,284.8587341308594,284.95001220703125,299.1239929199219,293.2022399902344,297.6288146972656,297.117919921875,284.85723876953125,1.0,0.6754470467567444,0.3462191820144653,0.3462191820144653,1.0,1.0,-3.416018009185791,0.8679571747779846,2.548060894012451,0.1011430397629737,0.8552783727645874,0.8552783727645874,0.0,250.1610717773437,244.0,58686.45703125,0.0,3731.974853515625,1.0,279.1969909667969,283.01812744140625,296.2327880859375,300.0854187011719,293.1499938964844,293.1499938964844,279.1499938964844,38602.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156503081321716,1.0,0.0,0.0,3.675037384033203,3.6750621795654297,9.011909583023224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.9560546875,0.0,1580.808349609375,1895.4371337890625,0.0,3548.964111328125,0.9104084968566896,1.0,0.0,3.0,1.0,0.0
17860560,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.7657048106193542,0.369706928730011,0.3381605744361877,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.884990930557251,0.5787693858146667,0.5524412393569946,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9286429286003112,0.6636011600494385,0.4661221504211426,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.802735447883606,0.4261722862720489,0.4090653955936432,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.6573677062988281,0.2314628511667251,1.0708495378494265,284.88739013671875,284.95001220703125,299.1162414550781,293.1964416503906,297.6237487792969,297.1139831542969,284.8888854980469,1.0,0.6712018847465515,0.3463147282600403,0.3463147282600403,1.0,1.0,-3.406538248062134,0.865309476852417,2.541228771209717,0.1006246730685234,0.8480930328369141,0.8480930328369141,0.0,244.1692657470703,232.0,58232.984375,0.0,3674.128662109375,1.0,279.15771484375,283.0478515625,296.21368408203125,300.0025634765625,293.1499938964844,293.1499938964844,279.45001220703125,39669.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91700941324234,1.0,0.0,0.0,3.575549364089966,3.575573205947876,8.53058509164839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.67822265625,0.0,1478.7998046875,1895.4371337890625,0.0,3561.5341796875,0.8916440010070801,1.0,0.0,3.0,1.0,0.0
17860620,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7693398594856262,0.3691230714321136,0.33719202876091,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8893795013427734,0.5777554512023926,0.551018238067627,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9348064064979552,0.6641921401023865,0.4661180078983307,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8068176507949829,0.4256685972213745,0.408179372549057,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6604719161987305,0.2310404777526855,1.0673936605453491,285.0009155273437,284.95001220703125,299.1085510253906,293.1903686523437,297.6215515136719,297.1137390136719,285.0018920898437,1.0,0.6671559810638428,0.3464103043079376,0.3464103043079376,1.0,1.0,-3.3984274864196777,0.8630979061126709,2.535329580307007,0.1001234725117683,0.9227660298347472,0.9227660298347472,0.0,238.16622924804688,232.0,57265.0078125,0.0,3619.79931640625,1.0,279.39947509765625,283.178955078125,296.1520690917969,299.7745666503906,293.1499938964844,293.1499938964844,279.45001220703125,34726.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101519584655762,1.0,0.0,0.0,3.615229845046997,3.615253210067749,8.720975870346592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.37890625,0.0,1485.3934326171875,1895.4371337890625,0.0,3498.013671875,0.8981804847717285,1.0,0.0,3.0,1.0,0.0
17860680,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7735360860824585,0.3686529099941253,0.3365601003170013,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8943082690238953,0.5768725872039795,0.5499616861343384,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9415724277496338,0.6649303436279297,0.4664660692214966,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8112596273422241,0.425285130739212,0.4075796902179718,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.6640197038650513,0.2307097613811493,1.0647505521774292,284.9894104003906,284.95001220703125,299.10089111328125,293.1841125488281,297.6205444335937,297.1150207519531,284.9881286621094,1.0,0.6633733510971069,0.3465058505535126,0.3465058505535126,1.0,1.0,-3.392913341522217,0.8616856336593628,2.5312275886535645,0.0998983606696128,0.930694341659546,0.930694341659546,0.0,232.15919494628903,220.0,57246.02734375,0.0,3571.843994140625,1.0,279.4418640136719,283.172607421875,296.1541442871094,299.8092041015625,293.1499938964844,293.1499938964844,279.1499938964844,34041.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072691798210144,1.0,0.0,0.0,3.668657064437866,3.668680906295776,8.980644565781404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.0517578125,0.0,1539.29833984375,1895.4371337890625,0.0,3471.24365234375,0.9080306887626648,1.0,0.0,3.0,1.0,0.0
17860740,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.7777733206748962,0.367710530757904,0.3357497751712799,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8993224501609802,0.5755113363265991,0.548724889755249,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.9482799768447876,0.6650307774543762,0.4666247963905334,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8156490325927734,0.4245487153530121,0.4068596065044403,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.6676782965660095,0.2301833778619766,1.061859369277954,284.86669921875,284.95001220703125,299.0932922363281,293.1775817871094,297.6169128417969,297.11285400390625,284.8657531738281,1.0,0.6593807935714722,0.3466014266014099,0.3466014266014099,1.0,1.0,-3.386306047439575,0.8599286079406738,2.5263774394989014,0.0996846556663513,0.8411198258399963,0.8411198258399963,0.0,226.1630706787109,220.0,57917.4921875,0.0,3521.517578125,1.0,279.1983947753906,283.0368957519531,296.2030944824219,300.0069885253906,293.1499938964844,293.1499938964844,279.1499938964844,38915.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912833333015442,1.0,0.0,0.0,3.609467029571533,3.6094913482666016,8.693195923115127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.4296875,0.0,1510.11376953125,1895.4371337890625,0.0,3522.879150390625,0.8959943056106567,1.0,0.0,3.0,1.0,0.0
17860800,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7818499803543091,0.366667777299881,0.3345905840396881,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9042469263076782,0.5740302801132202,0.5471066832542419,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9546764492988586,0.6650153994560242,0.4664249718189239,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8198601603507996,0.4237037897109985,0.4058459103107452,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.6712601184844971,0.2295670956373214,1.058121919631958,284.89678955078125,284.95001220703125,299.0857238769531,293.1708679199219,297.61236572265625,297.1094970703125,284.8979187011719,1.0,0.6550728678703308,0.3466969728469848,0.3466969728469848,1.0,1.0,-3.3770129680633545,0.8573400974273682,2.5196728706359863,0.0991812944412231,0.8382225036621094,0.8382225036621094,0.0,220.171630859375,208.0,57491.62109375,0.0,3465.138427734375,1.0,279.158203125,283.0666809082031,296.1851806640625,299.9266357421875,293.1499938964844,293.1499938964844,279.45001220703125,39563.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140086770057678,1.0,0.0,0.0,3.514049768447876,3.514073133468628,8.239657063313643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.15234375,0.0,1412.784912109375,1895.4371337890625,0.0,3533.767822265625,0.878014862537384,1.0,0.0,3.0,1.0,0.0
17860860,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.7863753437995911,0.3660702407360077,0.3336288630962372,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9098529815673828,0.5729979276657104,0.5456870198249817,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9613733887672424,0.6656122803688049,0.4664430320262909,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8243750333786011,0.4231946766376495,0.4049704074859619,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.6751694083213806,0.2291328907012939,1.0546609163284302,285.00494384765625,284.95001220703125,299.07818603515625,293.1639099121094,297.6106262207031,297.1097717285156,285.00555419921875,1.0,0.6509453654289246,0.3468201458454132,0.3468201458454132,1.0,1.0,-3.3689486980438232,0.8552135825157166,2.513735294342041,0.0987614765763282,0.9115120768547058,0.9115120768547058,0.0,214.1692657470703,208.0,56575.375,0.0,3411.839111328125,1.0,279.39801025390625,283.1920166015625,296.1242980957031,299.7030029296875,293.1499938964844,293.1499938964844,279.45001220703125,34522.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071161150932312,1.0,0.0,0.0,3.558650255203247,3.558673143386841,8.450139716842386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.5126953125,0.0,1423.1156005859375,1895.4371337890625,0.0,3469.8212890625,0.8854103684425354,1.0,0.0,3.0,1.0,0.0
17860920,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7915177345275879,0.3655613660812378,0.3329719603061676,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.916378378868103,0.572068989276886,0.5445985198020935,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.968445599079132,0.6663175821304321,0.4667806029319763,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8293728828430176,0.4227831661701202,0.4043539762496948,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.6795809864997864,0.228773832321167,1.0519256591796875,284.9903564453125,284.95001220703125,299.0706787109375,293.1567687988281,297.6098937988281,297.111328125,284.9889831542969,1.0,0.6470540165901184,0.3469432890415191,0.3469432890415191,1.0,1.0,-3.3632233142852783,0.8538134694099426,2.5094099044799805,0.0986006334424018,0.9180924892425536,0.9180924892425536,0.0,208.1631774902344,196.0,56564.9375,0.0,3364.125,1.0,279.44140625,283.1830749511719,296.1264343261719,299.7384948730469,293.1499938964844,293.1499938964844,279.1499938964844,33913.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042444825172424,1.0,0.0,0.0,3.614539623260498,3.61456298828125,8.717646551303915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.9052734375,0.0,1478.613037109375,1895.4371337890625,0.0,3443.1162109375,0.8957706093788147,1.0,0.0,3.0,1.0,0.0
