time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17860980,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.7967368960380554,0.3645902574062347,0.3321302235126495,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9232441782951356,0.5706693530082703,0.5433207750320435,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.9752817749977112,0.6663895845413208,0.4669168591499328,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8345080018043518,0.4220220446586609,0.4036082029342651,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.6841405034065247,0.2282188832759857,1.0489047765731812,284.86962890625,284.95001220703125,299.06317138671875,293.1494445800781,297.6063537597656,297.1091613769531,284.8690185546875,1.0,0.6429404020309448,0.3470664620399475,0.3470664620399475,1.0,1.0,-3.3563153743743896,0.8520398139953613,2.5042755603790283,0.0984355583786964,0.8303966522216797,0.8303966522216797,0.0,202.1676788330078,196.0,57190.6796875,0.0,3313.92431640625,1.0,279.1996459960937,283.0502319335937,296.1751403808594,299.9341735839844,293.1499938964844,293.1499938964844,279.1499938964844,39003.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098573923110962,1.0,0.0,0.0,3.5523717403411865,3.5523953437805176,8.420349217885814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.5419921875,0.0,1449.1099853515625,1895.4371337890625,0.0,3495.2802734375,0.8833206295967102,1.0,0.0,3.0,1.0,0.0
17861040,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8018410801887512,0.3635345995426178,0.3309546113014221,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9301514029502868,0.5691653490066528,0.5416759252548218,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9816949367523192,0.6663666367530823,0.4667064249515533,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8396523594856262,0.4211635589599609,0.4025780856609344,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.6886630654335022,0.2275796830654144,1.045056939125061,284.90045166015625,284.95001220703125,299.0556945800781,293.1419372558594,297.6019592285156,297.1059265136719,284.9013977050781,1.0,0.6385159492492676,0.3471896350383758,0.3471896350383758,1.0,1.0,-3.3468053340911865,0.8494585752487183,2.497346878051758,0.0979843139648437,0.82940274477005,0.82940274477005,0.0,196.17633056640625,184.0,56778.44140625,0.0,3258.07275390625,1.0,279.1586608886719,283.080078125,296.156494140625,299.8537292480469,293.1499938964844,293.1499938964844,279.45001220703125,39466.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110609292984008,1.0,0.0,0.0,3.4593801498413086,3.4594030380249023,7.985275374267076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.875,0.0,1355.840576171875,1895.4371337890625,0.0,3506.44677734375,0.8658871650695801,1.0,0.0,3.0,1.0,0.0
17861100,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8074612021446228,0.3629047572612762,0.329973816871643,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9376683831214904,0.5680904984474182,0.5402266979217529,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9882213473320008,0.6669307351112366,0.4667117595672607,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8453153371810913,0.420626699924469,0.4016842246055603,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.6935918927192688,0.2271133661270141,1.041476845741272,285.0047912597656,284.95001220703125,299.0482177734375,293.1342468261719,297.6003112792969,297.1063537597656,285.005126953125,1.0,0.6342685222625732,0.3473127782344818,0.3473127782344818,1.0,1.0,-3.3385026454925537,0.84725421667099,2.491248607635498,0.0975436717271804,0.9006726741790771,0.9006726741790771,0.0,190.17413330078125,184.0,55897.81640625,0.0,3205.167724609375,1.0,279.39666748046875,283.2012634277344,296.0948791503906,299.6315612792969,293.1499938964844,293.1499938964844,279.45001220703125,34396.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041985273361206,1.0,0.0,0.0,3.506683349609375,3.5067057609558105,8.205147423723247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.1044921875,0.0,1367.964599609375,1895.4371337890625,0.0,3442.688232421875,0.8737353682518005,1.0,0.0,3.0,1.0,0.0
17861160,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8135718107223511,0.3623521327972412,0.3292818665504455,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9458948373794556,0.5671067237854004,0.5390915870666504,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9948878288269044,0.6675810217857361,0.4670183360576629,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8517040610313416,0.4201772212982178,0.4010363817214966,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.6991071701049805,0.2267147004604339,1.0385804176330566,284.98828125,284.95001220703125,299.0407409667969,293.1264038085937,297.599609375,297.10791015625,284.9869079589844,1.0,0.6302453279495239,0.3474596738815307,0.3474596738815307,1.0,1.0,-3.3324105739593506,0.8457995653152466,2.4866111278533936,0.0974131599068641,0.9054588675498962,0.9054588675498962,0.0,184.1684112548828,172.0,55883.9453125,0.0,3157.3935546875,1.0,279.4409484863281,283.19097900390625,296.0961608886719,299.6659851074219,293.1499938964844,293.1499938964844,279.1499938964844,33881.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013311862945556,1.0,0.0,0.0,3.563037633895874,3.563060522079468,8.470989314446342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.1328125,0.0,1423.077880859375,1895.4371337890625,0.0,3415.990234375,0.8841842412948608,1.0,0.0,3.0,1.0,0.0
17861220,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8195118308067322,0.3613460063934326,0.3284112811088562,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.953987717628479,0.5656602382659912,0.5377729535102844,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.9990000128746032,0.6676719188690186,0.4648386240005493,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8582893013954163,0.4193808436393738,0.4002632796764374,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.7046949863433838,0.2261182069778442,1.035412311553955,284.8699951171875,284.95001220703125,299.03326416015625,293.1183776855469,297.5959777832031,297.105712890625,284.86932373046875,1.0,0.6254622936248779,0.3476065397262573,0.3476065397262573,1.0,1.0,-3.3224470615386963,0.8431243896484375,2.479322671890259,0.0973139479756355,0.8191012144088745,0.8191012144088745,0.0,178.1912841796875,172.0,56431.2890625,0.0,3101.402099609375,1.0,279.200927734375,283.0614013671875,296.1441650390625,299.8580017089844,293.1499938964844,293.1499938964844,279.1499938964844,39189.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069478511810304,1.0,0.0,0.0,3.496030569076538,3.496053695678711,8.155371347129403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.0244140625,0.0,1391.3782958984375,1895.4371337890625,0.0,3468.25732421875,0.870918869972229,1.0,0.0,3.0,1.0,0.0
17861280,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8247562646865845,0.3602283895015716,0.3272162973880768,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9610957503318788,0.564079999923706,0.5360971093177795,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9990000128746032,0.6687911748886108,0.4539318680763244,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8643912076950073,0.4184560179710388,0.3992107212543487,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7097048163414001,0.2254080772399902,1.0314213037490845,284.8954162597656,284.95001220703125,299.0257873535156,293.1102294921875,297.5934143066406,297.1054382324219,284.89581298828125,1.0,0.6192830801010132,0.3477534353733063,0.3477534353733063,1.0,1.0,-3.2998220920562744,0.8365105986595154,2.4633114337921143,0.0958554372191429,0.8139308094978333,0.8139308094978333,0.0,172.22979736328125,175.0,55822.0703125,0.0,3018.3671875,1.0,279.1591491699219,283.0888977050781,296.12353515625,299.7689819335937,293.1499938964844,293.1499938964844,279.45001220703125,39880.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079794883728028,1.0,0.0,0.0,3.394144296646118,3.3941667079925537,7.686948038099217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.63916015625,0.0,1293.7119140625,1895.4371337890625,0.0,3477.843017578125,0.8517489433288574,1.0,0.0,3.0,1.0,0.0
17861340,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8223240971565247,0.3595801293849945,0.3264653384685516,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.957915186882019,0.5629746913909912,0.5348758101463318,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9990000128746032,0.6706108450889587,0.4572053551673889,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8618635535240173,0.4178954064846039,0.3985538184642792,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7073401808738708,0.2249210476875305,1.028969645500183,285.003173828125,284.95001220703125,299.0182800292969,293.1019287109375,297.5958251953125,297.1109619140625,285.00341796875,1.0,0.6205476522445679,0.3479003012180328,0.3479003012180328,1.0,1.0,-3.297597169876098,0.8362864851951599,2.461310625076294,0.0954763516783714,0.8861537575721741,0.8861537575721741,0.0,173.55935668945312,175.0,55006.0859375,0.0,3021.083984375,1.0,279.3948974609375,283.21197509765625,296.058837890625,299.53985595703125,293.1499938964844,293.1499938964844,279.45001220703125,34440.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006150960922241,1.0,0.0,0.0,3.439941167831421,3.4399631023406982,7.895785643086128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.712890625,0.0,1300.788818359375,1895.4371337890625,0.0,3409.317626953125,0.8590968251228333,1.0,0.0,3.0,1.0,0.0
17861400,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8201576471328735,0.3589783310890198,0.3260119259357452,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.954943835735321,0.5619434714317322,0.5339868068695068,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9990000128746032,0.6716012954711914,0.4604393243789673,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8595784902572632,0.4174010753631592,0.3981562852859497,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7051792144775391,0.2244784533977508,1.027270793914795,284.9886779785156,284.95001220703125,299.0107727050781,293.093505859375,297.5964660644531,297.1141052246094,284.9877014160156,1.0,0.6213171482086182,0.3480471968650818,0.3480471968650818,1.0,1.0,-3.2973499298095703,0.8366497159004211,2.460700035095215,0.0958632975816726,0.8918153643608093,0.8918153643608093,0.0,175.0019073486328,178.0,55062.62109375,0.0,3028.665283203125,1.0,279.4403381347656,283.2024230957031,296.0603332519531,299.5758972167969,293.1499938964844,293.1499938964844,279.75,33827.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974713087081909,1.0,0.0,0.0,3.4990034103393555,3.499025583267212,8.169247394107515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.57666015625,0.0,1355.996337890625,1895.4371337890625,0.0,3380.001708984375,0.8698705434799194,1.0,0.0,3.0,1.0,0.0
17861460,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.8179158568382263,0.3584117293357849,0.3255032300949096,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.9518752098083496,0.5609702467918396,0.5330609083175659,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.9990000128746032,0.6721211075782776,0.4637405276298523,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.8572686910629272,0.4169541895389557,0.3977380394935608,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.702981173992157,0.2240543216466903,1.025518536567688,285.0741882324219,284.95001220703125,299.00323486328125,293.0849609375,297.59576416015625,297.1153259277344,285.07489013671875,1.0,0.6220892071723938,0.3482345342636108,0.3482345342636108,1.0,1.0,-3.296983242034912,0.8370885848999023,2.459894895553589,0.096357524394989,0.9757763147354126,0.9757763147354126,0.0,176.48043823242188,178.0,54399.2109375,0.0,3036.189208984375,1.0,279.6954345703125,283.3070068359375,296.0337829589844,299.4415588378906,293.1499938964844,293.1499938964844,279.75,31136.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913566470146179,1.0,0.0,0.0,3.594345092773437,3.594367742538452,8.620507401246869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.86083984375,0.0,1436.28857421875,1895.4371337890625,0.0,3322.892578125,0.8903350234031677,1.0,0.0,3.0,1.0,0.0
17861520,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.8157680034637451,0.3577947616577148,0.3250782787799835,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9488934874534608,0.5599620342254639,0.5322436094284058,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.9990000128746032,0.6722437739372253,0.4669690430164337,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.8550809621810913,0.4164914190769195,0.3974089324474334,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.7008735537528992,0.2236205786466598,1.0239840745925903,285.046875,284.95001220703125,298.99566650390625,293.0762939453125,297.5938415527344,297.11492919921875,285.0438537597656,1.0,0.622915506362915,0.3484218716621399,0.3484218716621399,1.0,1.0,-3.2971320152282715,0.8376949429512024,2.459437131881714,0.0969248190522193,0.995581328868866,0.995581328868866,0.0,177.97164916992188,181.0,54670.99609375,0.0,3044.898193359375,1.0,279.7412109375,283.2816162109375,296.0545349121094,299.5281677246094,293.1499938964844,293.1499938964844,279.45001220703125,31067.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904522061347961,1.0,0.0,0.0,3.69558048248291,3.695604085922241,9.112941938838048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.3330078125,0.0,1547.107421875,1895.4371337890625,0.0,3314.4365234375,0.911926805973053,1.0,0.0,3.0,1.0,0.0
17861580,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.813245415687561,0.3565931022167206,0.3243633210659027,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9455081820487976,0.5583509206771851,0.5311223268508911,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9990000128746032,0.671381950378418,0.4694365859031677,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8526201248168945,0.4155659079551697,0.3968541622161865,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6984962224960327,0.2229068577289581,1.0218210220336914,284.8890686035156,284.95001220703125,298.9880676269531,293.0675354003906,297.5870056152344,297.1081237792969,284.8835144042969,1.0,0.623326301574707,0.3486092090606689,0.3486092090606689,1.0,1.0,-3.294635534286499,0.8374683260917664,2.457167148590088,0.0973862335085868,0.8971181511878967,0.8971181511878967,0.0,179.4806671142578,181.0,55778.9140625,0.0,3047.9560546875,1.0,279.4969482421875,283.1065979003906,296.1141357421875,299.7669982910156,293.1499938964844,293.1499938964844,279.45001220703125,35178.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988342881202698,1.0,0.0,0.0,3.705811023712158,3.7058353424072266,9.163467211692478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.07421875,0.0,1589.912353515625,1895.4371337890625,0.0,3392.715576171875,0.915185570716858,1.0,0.0,3.0,1.0,0.0
17861640,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8099901080131531,0.3551241159439087,0.3231742084026336,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9413118958473206,0.55643630027771,0.5294744968414307,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.997407615184784,0.6702576875686646,0.469417005777359,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8495692014694214,0.4143754541873932,0.395881325006485,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.6955204606056213,0.2219873219728469,1.0183820724487305,284.8836364746094,284.95001220703125,298.9804077148437,293.0586853027344,297.5782470703125,297.0989074707031,284.8846130371094,1.0,0.6229601502418518,0.348796546459198,0.348796546459198,1.0,1.0,-3.2859065532684326,0.8352930545806885,2.450613498687744,0.0972744077444076,0.8699871897697449,0.8699871897697449,0.0,181.00323486328125,184.0,55468.53125,0.0,3037.591796875,1.0,279.45751953125,283.10723876953125,296.0978088378906,299.7095031738281,293.1499938964844,293.1499938964844,279.75,38073.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027856588363647,1.0,0.0,0.0,3.630847454071045,3.630871534347534,8.796487236395478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.138671875,0.0,1527.3970947265625,1895.4371337890625,0.0,3429.53662109375,0.9022478461265564,1.0,0.0,3.0,1.0,0.0
17861700,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8068255186080933,0.3541431725025177,0.3221242129802704,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9372183680534364,0.5550039410591125,0.5279515385627747,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.995111644268036,0.6700802445411682,0.468999296426773,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8466377854347229,0.4135346114635467,0.394976794719696,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6925793290138245,0.2212320566177368,1.0149089097976685,284.99871826171875,284.95001220703125,298.97271728515625,293.0497436523437,297.57373046875,297.09539794921875,285.00048828125,1.0,0.6226943135261536,0.348983883857727,0.348983883857727,1.0,1.0,-3.2770376205444336,0.8330803513526917,2.4439573287963867,0.0969466641545295,0.9440710544586182,0.9440710544586182,0.0,182.50711059570312,184.0,54470.24609375,0.0,3026.87939453125,1.0,279.7008056640625,283.24151611328125,296.027099609375,299.4783630371094,293.1499938964844,293.1499938964844,279.75,34244.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972269892692566,1.0,0.0,0.0,3.669310331344605,3.669334173202514,8.983843144960701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.0673828125,0.0,1541.5526123046875,1895.4371337890625,0.0,3377.72216796875,0.909787654876709,1.0,0.0,3.0,1.0,0.0
17861760,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8041282296180725,0.3533527851104736,0.3214545249938965,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9336521029472352,0.5537760853767395,0.5268345475196838,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9932315945625304,0.6702796816825867,0.4691218733787536,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8441451787948608,0.4128637313842773,0.3943810760974884,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6900181174278259,0.2205841094255447,1.0122158527374268,284.98895263671875,284.95001220703125,298.9649963378906,293.04071044921875,297.5712585449219,297.0947265625,284.9874267578125,1.0,0.6227651238441467,0.3491001725196838,0.3491001725196838,1.0,1.0,-3.271078586578369,0.8315763473510742,2.439502239227295,0.0967183336615562,0.9531143307685852,0.9531143307685852,0.0,184.0006256103516,187.0,54458.578125,0.0,3022.400634765625,1.0,279.7423095703125,283.2353515625,296.020751953125,299.5047302246094,293.1499938964844,293.1499938964844,279.45001220703125,33674.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950384259223938,1.0,0.0,0.0,3.727962493896485,3.727987051010132,9.273344403482042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.509765625,0.0,1603.8743896484375,1895.4371337890625,0.0,3357.292724609375,0.9210700392723083,1.0,0.0,3.0,1.0,0.0
17861820,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.8013063073158264,0.3521198630332947,0.3206541836261749,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9299758672714232,0.5520980954170227,0.5255852341651917,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9912489652633668,0.6699049472808838,0.4691531658172607,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.8416039347648621,0.4118552803993225,0.3936958312988281,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.6874092817306519,0.2197493612766266,1.0093308687210083,284.8564758300781,284.95001220703125,298.9571838378906,293.0316162109375,297.5659484863281,297.0903625488281,284.8540344238281,1.0,0.6226800084114075,0.3492164611816406,0.3492164611816406,1.0,1.0,-3.264365196228028,0.8298155069351196,2.434549570083618,0.0965149030089378,0.8558245897293091,0.8558245897293091,0.0,185.5034027099609,187.0,55200.328125,0.0,3016.35595703125,1.0,279.4969482421875,283.08892822265625,296.06610107421875,299.6992492675781,293.1499938964844,293.1499938964844,279.45001220703125,38440.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014350771903992,1.0,0.0,0.0,3.678745269775391,3.678769826889038,9.030102887663816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.7763671875,0.0,1583.7850341796875,1895.4371337890625,0.0,3416.957763671875,0.9110313057899476,1.0,0.0,3.0,1.0,0.0
17861880,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7980786561965942,0.350763589143753,0.3195040225982666,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9258937239646912,0.5502766966819763,0.5239521861076355,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9889154434204102,0.6694092154502869,0.468837708234787,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8387749195098877,0.4107169210910797,0.3927100896835327,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.6845021843910217,0.2188121080398559,1.0055853128433228,284.8825378417969,284.95001220703125,298.9493408203125,293.0224914550781,297.5596618652344,297.084716796875,284.88427734375,1.0,0.6222912073135376,0.3493327498435974,0.3493327498435974,1.0,1.0,-3.254951477050781,0.8272088766098022,2.427742719650269,0.0960174426436424,0.8452131152153015,0.8452131152153015,0.0,187.01129150390625,190.0,54729.55078125,0.0,3004.585693359375,1.0,279.45770263671875,283.1182861328125,296.04315185546875,299.61328125,293.1499938964844,293.1499938964844,279.75,39907.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031421542167664,1.0,0.0,0.0,3.570686101913452,3.5707101821899414,8.507395818924124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.04052734375,0.0,1475.3074951171875,1895.4371337890625,0.0,3432.856201171875,0.89073246717453,1.0,0.0,3.0,1.0,0.0
17861940,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7951355576515198,0.3498824536800384,0.318555474281311,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9221108555793762,0.5489368438720703,0.5225232243537903,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9867695569992064,0.669597864151001,0.4687673151493072,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8361635208129883,0.4099399447441101,0.3918654322624206,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6817657351493835,0.2180668115615844,1.002109169960022,284.9999694824219,284.95001220703125,298.94140625,293.0132751464844,297.5568542480469,297.0837097167969,285.00146484375,1.0,0.6221218705177307,0.3494490385055542,0.3494490385055542,1.0,1.0,-3.246805429458618,0.8250022530555725,2.4218032360076904,0.0955281928181648,0.9212106466293336,0.9212106466293336,0.0,188.5075836181641,190.0,53759.5625,0.0,2995.509521484375,1.0,279.6993103027344,283.2528686523437,295.97418212890625,299.37994384765625,293.1499938964844,293.1499938964844,279.75,34810.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959975242614746,1.0,0.0,0.0,3.608733654022217,3.6087570190429688,8.689663673067116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.28857421875,0.0,1478.942138671875,1895.4371337890625,0.0,3366.247314453125,0.8968854546546936,1.0,0.0,3.0,1.0,0.0
17862000,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7926521897315979,0.3491268754005432,0.3179425895214081,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.9188262224197388,0.5477408766746521,0.5214611887931824,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9849576950073242,0.6699309945106506,0.4690569937229156,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8339177370071411,0.4092912375926971,0.3913078308105469,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.6793782114982605,0.2174145728349685,0.9994218349456788,284.9902648925781,284.95001220703125,298.93341064453125,293.0040588378906,297.5552978515625,297.0843811035156,284.98895263671875,1.0,0.6222445368766785,0.349565327167511,0.349565327167511,1.0,1.0,-3.2412359714508057,0.8235995173454285,2.4176363945007324,0.0953229516744613,0.93052476644516,0.93052476644516,0.0,189.99957275390625,193.0,53732.7109375,0.0,2991.91357421875,1.0,279.7418212890625,283.24725341796875,295.9720458984375,299.4084167480469,293.1499938964844,293.1499938964844,279.45001220703125,33991.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928194046020508,1.0,0.0,0.0,3.664876699447632,3.664900541305542,8.962146011981531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.0322265625,0.0,1534.694580078125,1895.4371337890625,0.0,3336.56396484375,0.9071553349494934,1.0,0.0,3.0,1.0,0.0
17862060,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.7900093793869019,0.347915917634964,0.3171646893024444,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9154365062713624,0.5460829138755798,0.5202330946922302,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.982963800430298,0.669597864151001,0.4691451489925384,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.8315839767456055,0.408295601606369,0.390636682510376,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.6769249439239502,0.2165746241807937,0.9965083599090576,284.8641052246094,284.95001220703125,298.92535400390625,292.9947814941406,297.5506896972656,297.08087158203125,284.8624572753906,1.0,0.6221818327903748,0.3497746884822845,0.3497746884822845,1.0,1.0,-3.234626293182373,0.8221193552017212,2.4125068187713623,0.0953849107027053,0.8387978672981262,0.8387978672981262,0.0,191.50244140625,193.0,54399.6640625,0.0,2986.16650390625,1.0,279.4984436035156,283.1081848144531,296.0212707519531,299.6031494140625,293.1499938964844,293.1499938964844,279.45001220703125,38934.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986209034919739,1.0,0.0,0.0,3.606135845184326,3.606159925460816,8.67715755248355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.544921875,0.0,1506.6087646484375,1895.4371337890625,0.0,3390.725341796875,0.8951544165611267,1.0,0.0,3.0,1.0,0.0
17862120,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7869757413864136,0.3465870916843414,0.3160387277603149,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9117231965065002,0.5442878007888794,0.5186238288879395,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9805845618247986,0.6691174507141113,0.4688508212566376,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8289647698402405,0.4071751236915588,0.3896668255329132,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.6741930842399597,0.215638130903244,0.9927563071250916,284.8934631347656,284.95001220703125,298.91717529296875,292.9855041503906,297.5450134277344,297.07598876953125,284.8948669433594,1.0,0.6218189597129822,0.3499840497970581,0.3499840497970581,1.0,1.0,-3.2253074645996094,0.8198046684265137,2.405502796173096,0.0951722264289856,0.8340284824371338,0.8340284824371338,0.0,193.01026916503903,196.0,53956.36328125,0.0,2974.734375,1.0,279.4582214355469,283.1391906738281,296.0010681152344,299.5209045410156,293.1499938964844,293.1499938964844,279.75,39844.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999652862548828,1.0,0.0,0.0,3.501474142074585,3.501497507095337,8.180788313438825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.25732421875,0.0,1401.7125244140625,1895.4371337890625,0.0,3403.260986328125,0.8754904866218567,1.0,0.0,3.0,1.0,0.0
17862180,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7841995358467102,0.3456889986991882,0.315095990896225,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9083314538002014,0.5429283380508423,0.5171992182731628,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.978383719921112,0.669247567653656,0.4687663912773132,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.826522707939148,0.4063816368579864,0.3888239562511444,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.671614408493042,0.2148744612932205,0.9892449378967284,285.00494384765625,284.95001220703125,298.908935546875,292.9761962890625,297.54248046875,297.07525634765625,285.00604248046875,1.0,0.621651291847229,0.3501934111118316,0.3501934111118316,1.0,1.0,-3.217117547988892,0.8178457617759705,2.3992719650268555,0.0949682369828224,0.9086498022079468,0.9086498022079468,0.0,194.5072631835937,196.0,53043.91796875,0.0,2965.677001953125,1.0,279.6976623535156,283.2673645019531,295.9344177246094,299.29400634765625,293.1499938964844,293.1499938964844,279.75,34596.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926934003829956,1.0,0.0,0.0,3.54526948928833,3.545292377471924,8.386713830077497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.9248046875,0.0,1409.544921875,1895.4371337890625,0.0,3335.386962890625,0.8825891613960266,1.0,0.0,3.0,1.0,0.0
17862240,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7818275094032288,0.3448877036571502,0.314453512430191,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9054105877876282,0.5416809320449829,0.5161022543907166,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9764973521232604,0.6694748997688293,0.468997985124588,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.824384868144989,0.4056897759437561,0.3882373571395874,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6693397760391235,0.2141864746809005,0.9864346981048584,284.9917907714844,284.95001220703125,298.9006042480469,292.9668884277344,297.5409545898437,297.07586669921875,284.9903564453125,1.0,0.6217383146286011,0.3504028022289276,0.3504028022289276,1.0,1.0,-3.2112185955047607,0.8166020512580872,2.3946166038513184,0.0950229167938232,0.9166064858436584,0.9166064858436584,0.0,196.0004272460937,199.0,53028.59765625,0.0,2961.443115234375,1.0,279.74127197265625,283.2588806152344,295.93365478515625,299.3249206542969,293.1499938964844,293.1499938964844,279.45001220703125,33843.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894705176353455,1.0,0.0,0.0,3.6045079231262207,3.6045310497283936,8.66932452936453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.4208984375,0.0,1467.2073974609375,1895.4371337890625,0.0,3305.25537109375,0.8934764862060547,1.0,0.0,3.0,1.0,0.0
17862300,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.7792901992797852,0.3436388075351715,0.3136369287967682,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.9024458527565002,0.5399768948554993,0.5148269534111023,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.9744066596031188,0.6690369844436646,0.4690123200416565,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.8221360445022583,0.4046519100666046,0.3875251412391662,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.6669920086860657,0.2133100926876068,0.9833574891090392,284.86767578125,284.95001220703125,298.89215087890625,292.95758056640625,297.5361633300781,297.072265625,284.8663024902344,1.0,0.6216319799423218,0.3506121635437011,0.3506121635437011,1.0,1.0,-3.2041709423065186,0.8149889707565308,2.3891818523406982,0.095068946480751,0.8269770741462708,0.8269770741462708,0.0,197.5038604736328,199.0,53648.52734375,0.0,2954.855224609375,1.0,279.4998779296875,283.1228942871094,295.9837341308594,299.5187683105469,293.1499938964844,293.1499938964844,279.45001220703125,39021.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952875733375549,1.0,0.0,0.0,3.542677164077759,3.54270076751709,8.374452704629221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.3583984375,0.0,1438.95751953125,1895.4371337890625,0.0,3359.619140625,0.8810603022575378,1.0,0.0,3.0,1.0,0.0
17862360,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7763928174972534,0.3422870337963104,0.3124859631061554,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8992028832435608,0.5381503701210022,0.5131835341453552,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.97192645072937,0.6684688329696655,0.4686533510684967,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8196007609367371,0.403499573469162,0.3865221440792084,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.6643892526626587,0.2123430520296096,0.9794610142707824,284.8980712890625,284.95001220703125,298.88360595703125,292.9482727050781,297.53045654296875,297.06744384765625,284.8992004394531,1.0,0.621238648891449,0.3508377969264984,0.3508377969264984,1.0,1.0,-3.1944899559021,0.812589168548584,2.381900787353516,0.0948666855692863,0.8245629668235779,0.8245629668235779,0.0,199.0115661621093,202.0,53219.1640625,0.0,2942.805419921875,1.0,279.4587707519531,283.1542358398437,295.9637756347656,299.4374694824219,293.1499938964844,293.1499938964844,279.75,39724.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966391086578369,1.0,0.0,0.0,3.440560102462769,3.440582752227783,7.898626677160792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.2822265625,0.0,1338.669677734375,1895.4371337890625,0.0,3372.23583984375,0.8620049357414246,1.0,0.0,3.0,1.0,0.0
17862420,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.7737436890602112,0.3413459360599518,0.3115152418613434,296.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8961701393127441,0.5367387533187866,0.5117213129997253,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9696354269981384,0.6684856414794922,0.4685008823871612,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8172150254249573,0.4026586711406708,0.3856434822082519,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6619320511817932,0.2115392982959747,0.9757969975471495,285.0050354003906,284.95001220703125,298.8749694824219,292.9389953613281,297.5277404785156,297.0666198730469,285.0057983398437,1.0,0.6210325360298157,0.3510634005069732,0.3510634005069732,1.0,1.0,-3.185913562774658,0.8105410933494568,2.3753724098205566,0.0946777313947677,0.8968603014945984,0.8968603014945984,0.0,200.5087890625,202.0,52344.36328125,0.0,2933.05908203125,1.0,279.6961669921875,283.2776184082031,295.8972473144531,299.2132568359375,293.1499938964844,293.1499938964844,279.75,34454.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893827795982361,1.0,0.0,0.0,3.487509250640869,3.4875314235687256,8.115663376884186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.310546875,0.0,1348.74462890625,1895.4371337890625,0.0,3304.43505859375,0.8696203231811523,1.0,0.0,3.0,1.0,0.0
17862480,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7714664936065674,0.3404898643493652,0.3108282685279846,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8934711813926697,0.5354257822036743,0.5105682611465454,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9676580429077148,0.6685823798179626,0.4686477780342102,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8150944113731384,0.4019076228141784,0.3850064575672149,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.6597509384155273,0.2108030319213867,0.9727890491485596,284.9895324707031,284.95001220703125,298.8662109375,292.92974853515625,297.52587890625,297.06695556640625,284.9880676269531,1.0,0.6210629940032959,0.3512890338897705,0.3512890338897705,1.0,1.0,-3.179493904113769,0.80916827917099,2.370325803756714,0.0947296246886253,0.902759313583374,0.902759313583374,0.0,202.00247192382807,205.0,52325.21875,0.0,2927.807373046875,1.0,279.74078369140625,283.2674865722656,295.8963623046875,299.24383544921875,293.1499938964844,293.1499938964844,279.45001220703125,33801.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861371874809265,1.0,0.0,0.0,3.54749083518982,3.547513484954834,8.397226451961615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.2490234375,0.0,1406.0980224609375,1895.4371337890625,0.0,3274.065185546875,0.8806448578834534,1.0,0.0,3.0,1.0,0.0
17862540,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.7690326571464539,0.339202731847763,0.3099692761898041,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8906419277191162,0.5336719155311584,0.5092377662658691,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.9654691815376282,0.6680294871330261,0.4685766994953155,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8128425478935242,0.4008207619190216,0.384242832660675,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.6575013995170593,0.2098842412233352,0.969507932662964,284.8685913085937,284.95001220703125,298.8572998046875,292.9205322265625,297.5209045410156,297.063232421875,284.8677062988281,1.0,0.6209041476249695,0.3515146672725677,0.3515146672725677,1.0,1.0,-3.171919107437134,0.8074229955673218,2.3644962310791016,0.0947568267583847,0.8149285912513733,0.8149285912513733,0.0,203.5059356689453,205.0,52885.20703125,0.0,2920.21875,1.0,279.5012512207031,283.1358337402344,295.94647216796875,299.4346618652344,293.1499938964844,293.1499938964844,279.45001220703125,39228.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919243812561035,1.0,0.0,0.0,3.480182886123657,3.48020601272583,8.081602231868601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.22607421875,0.0,1375.3511962890625,1895.4371337890625,0.0,3328.199462890625,0.8673200607299805,1.0,0.0,3.0,1.0,0.0
17862600,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7662764191627502,0.3378327488899231,0.3087954521179199,296.92315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8875221610069275,0.5318166613578796,0.5075599551200867,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9628987312316896,0.6673713326454163,0.4681490361690521,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8102930188179016,0.399635910987854,0.3832033574581146,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.6550269722938538,0.2088854610919952,0.9654514193534852,284.9008483886719,284.95001220703125,298.8482971191406,292.911376953125,297.5151062011719,297.0585021972656,284.9017333984375,1.0,0.6204791069030762,0.3517402708530426,0.3517402708530426,1.0,1.0,-3.161850690841675,0.8048880100250244,2.3569626808166504,0.0944940820336341,0.8147454261779785,0.8147454261779785,0.0,205.0131225585937,208.0,52467.01953125,0.0,2907.52587890625,1.0,279.45928955078125,283.1682434082031,295.9263916015625,299.3533630371094,293.1499938964844,293.1499938964844,279.75,39672.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932104706764221,1.0,0.0,0.0,3.3800265789031982,3.3800487518310547,7.623133910783508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.2890625,0.0,1278.4879150390625,1895.4371337890625,0.0,3340.21826171875,0.8486819863319397,1.0,0.0,3.0,1.0,0.0
17862660,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7637609243392944,0.3368543088436126,0.3078011870384216,296.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8846094012260437,0.5303574204444885,0.5060632824897766,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9605309367179872,0.6672735810279846,0.4679270386695862,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.807867169380188,0.3987489342689514,0.3822890818119049,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.6526935696601868,0.2080427557229995,0.961634397506714,285.0040588378906,284.95001220703125,298.8391418457031,292.9022521972656,297.5122375488281,297.0575561523437,285.0045471191406,1.0,0.6202370524406433,0.3520096838474273,0.3520096838474273,1.0,1.0,-3.152894735336304,0.8028228282928467,2.350071907043457,0.0943667963147163,0.8847923874855042,0.8847923874855042,0.0,206.5103302001953,208.0,51626.03125,0.0,2897.13232421875,1.0,279.69464111328125,283.28759765625,295.8599853515625,299.1313781738281,293.1499938964844,293.1499938964844,279.75,34366.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859093189239502,1.0,0.0,0.0,3.429084539413452,3.4291062355041504,7.846024914215377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.57080078125,0.0,1289.516357421875,1895.4371337890625,0.0,3271.93212890625,0.8565753698348999,1.0,0.0,3.0,1.0,0.0
17862720,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7615862488746643,0.3359497189521789,0.307075023651123,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8820061087608337,0.5289844870567322,0.5048589110374451,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.95847487449646,0.6672397255897522,0.4679888784885406,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.805673360824585,0.3979414403438568,0.3816035687923431,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6506108045578003,0.2072610855102539,0.9584377408027648,284.9867553710937,284.95001220703125,298.8298645019531,292.8932189941406,297.5101318359375,297.05767822265625,284.9852905273437,1.0,0.6202157139778137,0.3522790968418121,0.3522790968418121,1.0,1.0,-3.145979404449463,0.801405668258667,2.344573736190796,0.0944790840148925,0.8887026309967041,0.8887026309967041,0.0,208.00439453125,211.0,51598.74609375,0.0,2890.94482421875,1.0,279.740234375,283.2763366699219,295.85919189453125,299.1614074707031,293.1499938964844,293.1499938964844,280.04998779296875,33813.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825901746749878,1.0,0.0,0.0,3.488809823989868,3.488831758499145,8.121717200992862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.14111328125,0.0,1345.48486328125,1895.4371337890625,0.0,3240.849853515625,0.8675101399421692,1.0,0.0,3.0,1.0,0.0
17862780,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.7594131827354431,0.335098534822464,0.3063162565231323,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.8794145584106445,0.5276762843132019,0.5036288499832153,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.9563713669776917,0.6672670841217041,0.4679916501045227,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.803463876247406,0.3971875011920929,0.3809065520763397,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.6485633850097656,0.2065147906541824,0.9552648067474364,285.0711669921875,284.95001220703125,298.8204345703125,292.8842468261719,297.50830078125,297.0581359863281,285.0719909667969,1.0,0.6201890110969543,0.3525485098361969,0.3525485098361969,1.0,1.0,-3.13893723487854,0.7999448180198669,2.3389923572540283,0.0945765376091003,0.9707260131835938,0.9707260131835938,0.0,209.50196838378903,211.0,50833.44921875,0.0,2884.53369140625,1.0,279.9950866699219,283.3815612792969,295.8284912109375,299.0187683105469,293.1499938964844,293.1499938964844,280.04998779296875,31193.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758413195610046,1.0,0.0,0.0,3.581350326538086,3.5813729763031006,8.558288300264394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.765625,0.0,1422.841796875,1895.4371337890625,0.0,3177.595703125,0.887493371963501,1.0,0.0,3.0,1.0,0.0
