time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862840,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.7573911547660828,0.3342313468456268,0.3056614696979522,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.8769685626029968,0.526360034942627,0.5025197863578796,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.954393208026886,0.6672385334968567,0.4680970907211303,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.8013836741447449,0.3964361250400543,0.3803081810474396,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.6466443538665771,0.2057831734418869,0.9523886442184448,285.04254150390625,284.95001220703125,298.81085205078125,292.8753662109375,297.5064392089844,297.0586853027344,285.0391540527344,1.0,0.6202555298805237,0.3528179228305816,0.3528179228305816,1.0,1.0,-3.1327664852142334,0.7987563610076904,2.334010124206543,0.0947678536176681,0.9885949492454528,0.9885949492454528,0.0,210.9991912841797,214.0,50990.140625,0.0,2879.91650390625,1.0,280.0411071777344,283.3553466796875,295.8476867675781,299.0955505371094,293.1499938964844,293.1499938964844,279.75,31116.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742579817771912,1.0,0.0,0.0,3.6824352741241455,3.682458877563477,9.04822854863596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.54150390625,0.0,1532.6904296875,1895.4371337890625,0.0,3162.748046875,0.9089694619178772,1.0,0.0,3.0,1.0,0.0
17862900,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7551271319389343,0.3328224420547485,0.3047492206096649,296.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8743134140968323,0.5244802236557007,0.5011354088783264,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9520957469940186,0.6663939952850342,0.4678894281387329,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7991005182266235,0.3952462673187256,0.3795017004013061,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6445884704589844,0.2048073410987854,0.9490070939064026,284.88116455078125,284.95001220703125,298.8011169433594,292.8665466308594,297.5005798339844,297.05401611328125,284.8748474121094,1.0,0.6200461387634277,0.3530873358249664,0.3530873358249664,1.0,1.0,-3.124728441238404,0.796966552734375,2.3277618885040283,0.0948671177029609,0.8859422206878662,0.8859422206878662,0.0,212.5062561035156,214.0,51957.6875,0.0,2871.548583984375,1.0,279.7972717285156,283.17840576171875,295.9101257324219,299.325927734375,293.1499938964844,293.1499938964844,279.75,35524.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824664354324341,1.0,0.0,0.0,3.6861884593963614,3.686212778091431,9.066681059266556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.31591796875,0.0,1570.212646484375,1895.4371337890625,0.0,3239.6904296875,0.9108278155326844,1.0,0.0,3.0,1.0,0.0
17862960,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7524182200431824,0.331170380115509,0.3033902049064636,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8712529540061951,0.5223220586776733,0.4992515742778778,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9492434859275818,0.6652141809463501,0.4671734273433685,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7964116930961609,0.393811285495758,0.3782934844493866,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.6422125697135925,0.2036587744951248,0.94448983669281,284.8772888183594,284.95001220703125,298.7912292480469,292.8578491210937,297.49273681640625,297.0468139648437,284.878662109375,1.0,0.6194352507591248,0.3533587753772735,0.3533587753772735,1.0,1.0,-3.1130893230438232,0.7940341234207153,2.3190550804138184,0.0945837944746017,0.8571764826774597,0.8571764826774597,0.0,214.0183563232422,217.0,51559.12109375,0.0,2855.93115234375,1.0,279.7576599121094,283.1836853027344,295.8937683105469,299.26239013671875,293.1499938964844,293.1499938964844,280.04998779296875,38710.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861140608787537,1.0,0.0,0.0,3.5945470333099365,3.594571113586426,8.621476581538445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.021484375,0.0,1492.3203125,1895.4371337890625,0.0,3273.848876953125,0.894670307636261,1.0,0.0,3.0,1.0,0.0
17863020,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7499006390571594,0.3300008475780487,0.3021783232688904,296.9122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8683523535728455,0.5206430554389954,0.4975028932094574,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9465715289115906,0.664747953414917,0.4666367769241333,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7938413619995117,0.3927284479141235,0.3771644234657287,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6399139165878296,0.2026806473731994,0.9400246143341064,284.9954833984375,284.95001220703125,298.7811889648437,292.8492431640625,297.4883117675781,297.044189453125,284.99761962890625,1.0,0.6189791560173035,0.3536302149295807,0.3536302149295807,1.0,1.0,-3.1021525859832764,0.7913259267807007,2.310826778411865,0.0942402854561805,0.931517779827118,0.931517779827118,0.0,215.5176544189453,217.0,50555.609375,0.0,2841.75830078125,1.0,279.9998779296875,283.32061767578125,295.8197631835937,299.0286560058594,293.1499938964844,293.1499938964844,280.04998779296875,34466.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796902894973755,1.0,0.0,0.0,3.630325555801392,3.630349159240722,8.79395884112455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.640625,0.0,1499.9788818359375,1895.4371337890625,0.0,3213.677734375,0.9013667702674866,1.0,0.0,3.0,1.0,0.0
17863080,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7478144764900208,0.3290237188339233,0.3013415336608886,296.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8658428192138672,0.5191697478294373,0.4961556494235992,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.944362998008728,0.6645183563232422,0.46651291847229,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7916285991668701,0.3918159604072571,0.3763433694839477,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6379024386405945,0.2018111199140548,0.9363437294960022,284.9864501953125,284.95001220703125,298.7709655761719,292.8407897949219,297.4855041503906,297.0437927246094,284.98486328125,1.0,0.6188295483589172,0.3539016842842102,0.3539016842842102,1.0,1.0,-3.0939629077911377,0.7894858717918396,2.3044769763946533,0.0941882133483886,0.9401994943618774,0.9401994943618774,0.0,217.0102386474609,220.0,50503.97265625,0.0,2833.14111328125,1.0,280.0419921875,283.3148803710937,295.8135070800781,299.0513000488281,293.1499938964844,293.1499938964844,279.75,33764.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767164945602417,1.0,0.0,0.0,3.689733266830444,3.6897573471069336,9.084128009817504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.8203125,0.0,1560.91943359375,1895.4371337890625,0.0,3185.8017578125,0.912531852722168,1.0,0.0,3.0,1.0,0.0
17863140,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.7456426620483398,0.3276310265064239,0.3003869354724884,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.8632696866989136,0.5172724723815918,0.4946886897087097,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.9419997930526732,0.6636337041854858,0.4662218689918518,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.7893514633178711,0.390580803155899,0.3754394352436065,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.6358662247657776,0.2007727921009063,0.9325125217437744,284.853515625,284.95001220703125,298.7605895996094,292.8324279785156,297.4798889160156,297.03973388671875,284.8506774902344,1.0,0.618536651134491,0.3541731238365173,0.3541731238365173,1.0,1.0,-3.085015058517456,0.7873943448066711,2.2976205348968506,0.0941567420959472,0.8420085310935974,0.8420085310935974,0.0,218.51222229003903,220.0,51166.27734375,0.0,2823.0751953125,1.0,279.7978515625,283.16943359375,295.8634338378906,299.2431945800781,293.1499938964844,293.1499938964844,279.75,38842.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829479813575745,1.0,0.0,0.0,3.632996082305908,3.633020401000977,8.806902087599155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.341796875,0.0,1535.5020751953125,1895.4371337890625,0.0,3244.201171875,0.9009184837341307,1.0,0.0,3.0,1.0,0.0
17863200,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7431609034538269,0.326116681098938,0.2990989983081817,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8604235649108887,0.5152357816696167,0.4928556680679321,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9392173886299132,0.6625736951828003,0.4655356109142303,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7867958545684814,0.3892187774181366,0.3742454051971435,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.6336190700531006,0.1996420323848724,0.9278959035873412,284.8814697265625,284.95001220703125,298.75,292.8241882324219,297.47320556640625,297.0343322753906,284.88336181640625,1.0,0.6179667711257935,0.3544445633888244,0.3544445633888244,1.0,1.0,-3.073453903198242,0.7844653129577637,2.2889885902404785,0.0938268080353736,0.8318432569503784,0.8318432569503784,0.0,220.0192413330078,223.0,50666.93359375,0.0,2807.860595703125,1.0,279.758056640625,283.202880859375,295.842041015625,299.1576538085937,293.1499938964844,293.1499938964844,280.04998779296875,40359.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844347596168518,1.0,0.0,0.0,3.512392282485962,3.512415647506714,8.231885431086994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.8720703125,0.0,1416.7813720703125,1895.4371337890625,0.0,3258.125732421875,0.8782876133918762,1.0,0.0,3.0,1.0,0.0
17863260,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7409039735794067,0.3250501155853271,0.2980008125305176,296.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8577807545661926,0.5136541128158569,0.491216242313385,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9366827607154846,0.662170946598053,0.4650689363479614,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7844135761260986,0.3882014155387878,0.3731867372989654,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6314912438392639,0.1986915320158004,0.923545241355896,284.9990539550781,284.95001220703125,298.73907470703125,292.8158874511719,297.4696655273437,297.0330505371094,285.0008544921875,1.0,0.6175948977470398,0.3547978699207306,0.3547978699207306,1.0,1.0,-3.0630924701690674,0.7821334600448608,2.280959129333496,0.0937256589531898,0.90729558467865,0.90729558467865,0.0,221.515853881836,223.0,49717.39453125,0.0,2795.062255859375,1.0,279.9978332519531,283.3373718261719,295.77099609375,298.9259338378906,293.1499938964844,293.1499938964844,280.04998779296875,34898.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765774369239807,1.0,0.0,0.0,3.55063271522522,3.550655603408813,8.412106922150997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.9130859375,0.0,1417.3831787109375,1895.4371337890625,0.0,3184.497802734375,0.8841292262077332,1.0,0.0,3.0,1.0,0.0
17863320,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7390013337135315,0.3241080343723297,0.2972219884395599,296.9044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8554677963256836,0.5122126936912537,0.4899258315563202,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9345569014549256,0.6619067192077637,0.4649515748023987,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.7823434472084045,0.3873069286346435,0.3724022805690765,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.6296085715293884,0.1978295445442199,0.9199355244636536,284.9886779785156,284.95001220703125,298.7276306152344,292.80718994140625,297.4671936035156,297.0332946777344,284.9872131347656,1.0,0.6174870133399963,0.3551511466503143,0.3551511466503143,1.0,1.0,-3.0551793575286865,0.7805913686752319,2.274588108062744,0.0939106568694114,0.9158167243003844,0.9158167243003844,0.0,223.0085906982422,226.0,49661.26953125,0.0,2787.147216796875,1.0,280.04132080078125,283.3309936523437,295.7691345214844,298.9520568847656,293.1499938964844,293.1499938964844,279.75,33985.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727558255195618,1.0,0.0,0.0,3.609397649765015,3.609421014785767,8.692861683812225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.64404296875,0.0,1473.5556640625,1895.4371337890625,0.0,3148.66015625,0.8946796655654907,1.0,0.0,3.0,1.0,0.0
17863380,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.7369763851165771,0.3227402567863464,0.2962912917137146,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.8530640006065369,0.5103367567062378,0.4884805381298065,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.932241439819336,0.6609672904014587,0.4646271169185638,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.7801843285560608,0.3860805928707123,0.3715085387229919,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.627673327922821,0.1967967301607132,0.916126012802124,284.8618469238281,284.95001220703125,298.7156677246094,292.7981872558594,297.4617919921875,297.0299072265625,284.8597717285156,1.0,0.6172152161598206,0.3555044531822204,0.3555044531822204,1.0,1.0,-3.046284914016724,0.7787246704101562,2.2675602436065674,0.0940820127725601,0.8233208656311035,0.8233208656311035,0.0,224.5110626220703,226.0,50248.0234375,0.0,2777.363525390625,1.0,279.7997741699219,283.1929931640625,295.8226013183594,299.1442565917969,293.1499938964844,293.1499938964844,279.75,39286.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785361647605896,1.0,0.0,0.0,3.5435190200805664,3.543542623519897,8.378434017686232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.875,0.0,1441.76953125,1895.4371337890625,0.0,3202.8603515625,0.8813002109527588,1.0,0.0,3.0,1.0,0.0
17863440,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7346485257148743,0.3212583661079407,0.2950311303138733,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8504013419151306,0.5083292722702026,0.4866733253002167,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9295212030410768,0.6598597764968872,0.4639075696468353,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7777591943740845,0.3847336173057556,0.3703271746635437,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6255215406417847,0.1956772655248642,0.911550521850586,284.8930053710937,284.95001220703125,298.7032165527344,292.7888488769531,297.4552917480469,297.0252380371094,284.8944396972656,1.0,0.616675078868866,0.3558577299118042,0.3558577299118042,1.0,1.0,-3.034813404083252,0.776027262210846,2.258786201477051,0.0939487516880035,0.8191911578178406,0.8191911578178406,0.0,226.01803588867188,229.0,49782.69140625,0.0,2762.577392578125,1.0,279.7587585449219,283.2278747558594,295.8031005859375,299.0623779296875,293.1499938964844,293.1499938964844,280.04998779296875,40207.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798171877861023,1.0,0.0,0.0,3.4278674125671387,3.4278900623321533,7.840455964469584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.64013671875,0.0,1329.35986328125,1895.4371337890625,0.0,3214.86767578125,0.8596717119216919,1.0,0.0,3.0,1.0,0.0
17863500,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7325121164321899,0.320179283618927,0.2939431071281433,296.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8479166030883789,0.5067302584648132,0.4850408434867859,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9270386695861816,0.6593471765518188,0.4633879363536834,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.775489330291748,0.383694976568222,0.369266927242279,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6234564781188965,0.1947179138660431,0.9072096347808838,285.00347900390625,284.95001220703125,298.69024658203125,292.7792053222656,297.45135498046875,297.0241394042969,285.0047912597656,1.0,0.6163114309310913,0.3562110364437103,0.3562110364437103,1.0,1.0,-3.024420022964477,0.773673415184021,2.250746488571167,0.0938270837068557,0.892418622970581,0.892418622970581,0.0,227.5153045654297,229.0,48892.625,0.0,2749.934326171875,1.0,279.9957580566406,283.3547668457031,295.7331848144531,298.8364562988281,293.1499938964844,293.1499938964844,280.04998779296875,34653.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719885349273682,1.0,0.0,0.0,3.472299098968506,3.4723212718963623,8.04502803930518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.97607421875,0.0,1334.7215576171875,1895.4371337890625,0.0,3141.463623046875,0.8665236234664917,1.0,0.0,3.0,1.0,0.0
17863560,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.7306757569313049,0.3191963732242584,0.2931386530399322,296.89794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8457134962081909,0.5052395462989807,0.4837172329425812,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9249247312545776,0.6589239835739136,0.4631772339344024,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7734900116920471,0.3827488422393799,0.368447333574295,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.6215876340866089,0.1938296258449554,0.9035183191299438,284.9891357421875,284.95001220703125,298.6768493652344,292.7692565917969,297.4482116699219,297.02423095703125,284.987548828125,1.0,0.6161755919456482,0.3565783500671386,0.3565783500671386,1.0,1.0,-3.0161843299865723,0.7720411419868469,2.24414324760437,0.0939864516258239,0.8989338278770447,0.8989338278770447,0.0,229.0091552734375,217.0,48841.671875,0.0,2741.536376953125,1.0,280.0406494140625,283.3451538085937,295.7310791015625,298.8630676269531,293.1499938964844,293.1499938964844,280.3500061035156,33844.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682107925415039,1.0,0.0,0.0,3.533961534500122,3.5339841842651367,8.333298637808184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.60498046875,0.0,1392.244873046875,1895.4371337890625,0.0,3106.026123046875,0.8776520490646362,1.0,0.0,3.0,1.0,0.0
17863620,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.7335044145584106,0.3182739615440368,0.2920397520065307,296.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.8492192029953003,0.5038130283355713,0.4820894300937652,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.9304301738739014,0.6585306525230408,0.4626876413822174,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.7769713997840881,0.3818502128124237,0.3673303425312042,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.6237050890922546,0.1929841041564941,0.8985233902931213,285.0765991210937,284.95001220703125,298.6629638671875,292.7590026855469,297.4450988769531,297.0245666503906,285.0780334472656,1.0,0.6109544038772583,0.3569456934928894,0.3569456934928894,1.0,1.0,-3.0049755573272705,0.769443690776825,2.235531806945801,0.0939211025834083,0.9839692115783693,0.9839692115783693,0.0,223.1322021484375,217.0,47991.14453125,0.0,2689.603271484375,1.0,280.2963562011719,283.45477294921875,295.6976013183594,298.7150573730469,293.1499938964844,293.1499938964844,280.3500061035156,31302.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608223795890808,1.0,0.0,0.0,3.6239380836486816,3.6239609718322754,8.763040568737779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.498046875,0.0,1469.4732666015625,1895.4371337890625,0.0,3036.71826171875,0.8971553444862366,1.0,0.0,3.0,1.0,0.0
17863680,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7366642355918884,0.3173845410346985,0.2910690009593963,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.853104829788208,0.50241619348526,0.4805980026721954,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.936363935470581,0.6580997705459595,0.4622975587844848,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.7808101773262024,0.3809809982776642,0.3663200438022613,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.6260777711868286,0.1921890079975128,0.8939113020896912,285.05096435546875,284.95001220703125,298.64862060546875,292.7485046386719,297.4421691894531,297.0253295898437,285.0475158691406,1.0,0.6063414216041565,0.3573130369186401,0.3573130369186401,1.0,1.0,-2.9947879314422607,0.7671715617179871,2.227616310119629,0.0938833355903625,1.0,1.0,0.0,217.1683959960937,205.0,48060.84375,0.0,2639.53564453125,1.0,280.34149169921875,283.43115234375,295.7154846191406,298.78497314453125,293.1499938964844,293.1499938964844,280.04998779296875,31256.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858702540397644,1.0,0.0,0.0,3.723000288009644,3.7230241298675537,9.248672654393886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.40234375,0.0,1579.71044921875,1895.4371337890625,0.0,3016.836669921875,0.9181665778160096,1.0,0.0,3.0,1.0,0.0
17863740,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.739788293838501,0.3159888386726379,0.2898783385753631,296.8979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8570328950881958,0.5004850029945374,0.4788625538349151,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9421924948692322,0.6568341255187988,0.461595207452774,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7846724987030029,0.3796936869621277,0.3651232123374939,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.6284619569778442,0.1911857426166534,0.8889486789703369,284.8836975097656,284.95001220703125,298.63385009765625,292.7377319335937,297.43585205078125,297.0218505859375,284.87567138671875,1.0,0.6014494299888611,0.3576803803443908,0.3576803803443908,1.0,1.0,-2.983029127120972,0.7643802165985107,2.218648910522461,0.0937636792659759,0.9007327556610109,0.9007327556610109,0.0,211.1898651123047,205.0,49013.76171875,0.0,2586.73828125,1.0,280.0963439941406,283.2474670410156,295.7798156738281,299.0125732421875,293.1499938964844,293.1499938964844,280.04998779296875,35205.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669499754905701,1.0,0.0,0.0,3.7342050075531006,3.734229803085327,9.304426384915132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.12841796875,0.0,1622.8035888671875,1895.4371337890625,0.0,3094.198486328125,0.9215072989463806,1.0,0.0,3.0,1.0,0.0
17863800,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.7426304221153259,0.3143216669559479,0.2882441878318786,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8607673645019531,0.4982444047927856,0.4766267240047455,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.947593629360199,0.6551364660263062,0.460340142250061,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7883142828941345,0.3781384229660034,0.3635231256484985,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.6306554079055786,0.1900171190500259,0.8829523324966431,284.868896484375,284.95001220703125,298.6186218261719,292.7266845703125,297.4275817871094,297.0159912109375,284.8702087402344,1.0,0.5961223840713501,0.3580477237701416,0.3580477237701416,1.0,1.0,-2.967741012573242,0.7604407668113708,2.2073001861572266,0.0932488739490509,0.8631649613380432,0.8631649613380432,0.0,205.2082672119141,193.0,48596.2421875,0.0,2527.74169921875,1.0,280.0573425292969,283.2460021972656,295.7630615234375,298.9488830566406,293.1499938964844,293.1499938964844,280.3500061035156,38850.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707704544067383,1.0,0.0,0.0,3.639828681945801,3.639853000640869,8.840058853820665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.0751953125,0.0,1543.1531982421875,1895.4371337890625,0.0,3130.037841796875,0.9046741127967834,1.0,0.0,3.0,1.0,0.0
17863860,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7457878589630127,0.3131333589553833,0.2867374718189239,296.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8648366928100586,0.4964777827262878,0.4745035171508789,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9532785415649414,0.6541376709938049,0.4592207372188568,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7922356724739075,0.3769330978393554,0.3619863986968994,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6330240964889526,0.1890248209238052,0.8770248293876648,284.9920349121094,284.95001220703125,298.6029968261719,292.71539306640625,297.4221496582031,297.013916015625,284.9949645996094,1.0,0.5908950567245483,0.3584738969802856,0.3584738969802856,1.0,1.0,-2.9530537128448486,0.7568408846855164,2.1962127685546875,0.0928127542138099,0.938421666622162,0.938421666622162,0.0,199.2112579345703,193.0,47526.21484375,0.0,2470.329833984375,1.0,280.3008117675781,283.38970947265625,295.6831359863281,298.708251953125,293.1499938964844,293.1499938964844,280.3500061035156,34736.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639194965362549,1.0,0.0,0.0,3.667403221130371,3.667427062988281,8.974506613412814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7251.53173828125,0.0,1543.1158447265625,1895.4371337890625,0.0,3065.769287109375,0.9099177122116088,1.0,0.0,3.0,1.0,0.0
17863920,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7495929598808289,0.3121744394302368,0.2856238484382629,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8695544600486755,0.4949507713317871,0.4727987647056579,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9595526456832886,0.6534411907196045,0.4585395455360412,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.796741247177124,0.3759236633777618,0.3607713878154754,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.6358337998390198,0.1881598085165023,0.8719379305839539,284.9854736328125,284.95001220703125,298.5869445800781,292.7038879394531,297.4183044433594,297.0140380859375,284.9837341308594,1.0,0.5859552621841431,0.3589000701904297,0.3589000701904297,1.0,1.0,-2.9412686824798584,0.7541791796684265,2.187089681625366,0.0926947519183158,0.9482887983322144,0.9482887983322144,0.0,193.20562744140625,181.0,47417.87109375,0.0,2418.64990234375,1.0,280.34228515625,283.3857727050781,295.6726989746094,298.7230529785156,293.1499938964844,293.1499938964844,280.04998779296875,33903.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604791760444641,1.0,0.0,0.0,3.7254910469055176,3.725515365600586,9.26105258258758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.59521484375,0.0,1602.7801513671875,1895.4371337890625,0.0,3033.4990234375,0.9206772446632384,1.0,0.0,3.0,1.0,0.0
17863980,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.7535567879676819,0.3108229041099548,0.2844193875789642,296.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.8744900822639465,0.4930199980735779,0.4709994792938232,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.9657664895057678,0.6520828604698181,0.4577129185199737,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.8014187812805176,0.3746061623096466,0.3594919741153717,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.6388055682182312,0.187147855758667,0.8667892813682556,284.8467102050781,284.95001220703125,298.57049560546875,292.692138671875,297.41241455078125,297.0115966796875,284.8426513671875,1.0,0.5808582305908203,0.3593262434005737,0.3593262434005737,1.0,1.0,-2.928943157196045,0.7513269782066345,2.1776163578033447,0.0926050469279289,0.845403790473938,0.845403790473938,0.0,187.2086639404297,181.0,48053.28515625,0.0,2366.422607421875,1.0,280.0970764160156,283.2348937988281,295.7223205566406,298.9100646972656,293.1499938964844,293.1499938964844,280.04998779296875,38964.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866769552230835,1.0,0.0,0.0,3.6678528785705566,3.667877435684204,8.976707590591104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.94580078125,0.0,1575.4136962890625,1895.4371337890625,0.0,3092.505615234375,0.9086750745773317,1.0,0.0,3.0,1.0,0.0
17864040,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.7574092745780945,0.3093334436416626,0.2828840911388397,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8793932199478149,0.4909335672855377,0.4688352942466736,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9716044068336488,0.6504781246185303,0.4564564526081085,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.806017279624939,0.3731515407562256,0.3579238057136535,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.6417392492294312,0.1860501170158386,0.8609254956245422,284.87176513671875,284.95001220703125,298.5536804199219,292.6802062988281,297.40557861328125,297.0080871582031,284.8741760253906,1.0,0.5754411816596985,0.3597524166107178,0.3597524166107178,1.0,1.0,-2.9140548706054688,0.747633159160614,2.16642165184021,0.0922078117728233,0.8299108147621155,0.8299108147621155,0.0,181.21725463867188,169.0,47498.3671875,0.0,2310.10791015625,1.0,280.05780029296875,283.2699584960937,295.6976623535156,298.8193054199219,293.1499938964844,293.1499938964844,280.3500061035156,41003.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682692646980286,1.0,0.0,0.0,3.530230760574341,3.530254364013672,8.315712420881027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.11962890625,0.0,1440.1663818359375,1895.4371337890625,0.0,3106.5751953125,0.8827095031738281,1.0,0.0,3.0,1.0,0.0
17864100,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7617679238319397,0.3082978129386902,0.2815329730510711,296.88458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8848151564598083,0.489309161901474,0.4668597280979156,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9776833653450012,0.6495636105537415,0.4554067552089691,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.810929536819458,0.3720490336418152,0.356489360332489,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6450192928314209,0.1851356923580169,0.855345606803894,284.9949035644531,284.95001220703125,298.5364685058594,292.6680603027344,297.4010009765625,297.0076904296875,284.9974365234375,1.0,0.5701826810836792,0.3601786196231842,0.3601786196231842,1.0,1.0,-2.900357484817505,0.7443205714225769,2.156036853790283,0.0918276533484458,0.9064849615097046,0.9064849615097046,0.0,175.2154083251953,169.0,46498.55078125,0.0,2256.348388671875,1.0,280.2981262207031,283.4105834960937,295.61895751953125,298.5794372558594,293.1499938964844,293.1499938964844,280.3500061035156,35275.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598039150238037,1.0,0.0,0.0,3.561686992645264,3.5617101192474365,8.464567713417637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.3525390625,0.0,1431.826416015625,1895.4371337890625,0.0,3027.165771484375,0.887010395526886,1.0,0.0,3.0,1.0,0.0
17864160,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7668792605400085,0.3074119985103607,0.280515193939209,296.8868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8909851312637329,0.4878478348255157,0.4652471840381622,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9841290712356568,0.6488536596298218,0.4547454714775085,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8163031935691833,0.3710866272449493,0.3553407490253448,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6488602757453918,0.1843194365501403,0.8505293726921082,284.98651123046875,284.95001220703125,298.5188903808594,292.6557312011719,297.39752197265625,297.0087280273437,284.98492431640625,1.0,0.5651707053184509,0.3606854677200317,0.3606854677200317,1.0,1.0,-2.8892295360565186,0.7420337796211243,2.14719557762146,0.0919348895549774,0.9154983758926392,0.9154983758926392,0.0,169.20913696289062,157.0,46383.7578125,0.0,2207.445068359375,1.0,280.3414306640625,283.40557861328125,295.6121520996094,298.5963439941406,293.1499938964844,293.1499938964844,280.04998779296875,34180.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553412556648254,1.0,0.0,0.0,3.619246006011963,3.619269371032715,8.740363455217448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.8583984375,0.0,1485.72021484375,1895.4371337890625,0.0,2985.321044921875,0.8970357179641724,1.0,0.0,3.0,1.0,0.0
17864220,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.7722205519676208,0.306122213602066,0.2793667912483215,296.8846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8974378705024719,0.4859717488288879,0.4634996354579925,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.9903581738471984,0.6474753022193909,0.4539027512073517,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.8217828869819641,0.3698074221611023,0.3540976941585541,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.6529601216316223,0.1833502650260925,0.8455740809440613,284.8558959960937,284.95001220703125,298.5009765625,292.6432189941406,297.3922119140625,297.0074462890625,284.8528747558594,1.0,0.5599694848060608,0.3611923456192016,0.3611923456192016,1.0,1.0,-2.877290964126587,0.7394809722900391,2.137809991836548,0.0920386239886283,0.8195882439613342,0.8195882439613342,0.0,163.21267700195312,157.0,46919.4296875,0.0,2157.561767578125,1.0,280.099609375,283.2647399902344,295.66510009765625,298.781982421875,293.1499938964844,293.1499938964844,280.04998779296875,39617.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610032796859741,1.0,0.0,0.0,3.548177480697632,3.548201322555542,8.400477895520453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.1826171875,0.0,1449.1224365234375,1895.4371337890625,0.0,3038.414794921875,0.8824167847633362,1.0,0.0,3.0,1.0,0.0
17864280,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7775481939315796,0.3047079145908355,0.2778941690921783,296.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9039576649665833,0.4839552640914917,0.461395263671875,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.996152937412262,0.6458848118782043,0.4526461064815521,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8272398114204407,0.3684037625789642,0.3525722324848175,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.6571303009986877,0.1822996586561203,0.8399116396903992,284.8870849609375,284.95001220703125,298.4826965332031,292.63055419921875,297.38604736328125,297.0052490234375,284.8889465332031,1.0,0.5544483065605164,0.3616991937160492,0.3616991937160492,1.0,1.0,-2.862843513488769,0.7360981106758118,2.1267452239990234,0.0918299853801727,0.8130110502243042,0.8130110502243042,0.0,157.22140502929688,145.0,46399.203125,0.0,2103.895263671875,1.0,280.0587463378906,283.30340576171875,295.6426086425781,298.69451904296875,293.1499938964844,293.1499938964844,280.3500061035156,40835.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621109127998352,1.0,0.0,0.0,3.415221691131592,3.4152443408966064,7.782714988024964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.626953125,0.0,1321.17138671875,1895.4371337890625,0.0,3048.80419921875,0.8574878573417664,1.0,0.0,3.0,1.0,0.0
17864340,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7833117246627808,0.3036814928054809,0.2765924334526062,296.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9112374186515808,0.4823334813117981,0.459466278553009,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9990000128746032,0.6450368762016296,0.4480209052562713,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.833014190196991,0.3672977387905121,0.3511721789836883,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6616184115409851,0.1813956052064895,0.8345114588737488,284.99957275390625,284.95001220703125,298.4640808105469,292.61773681640625,297.3813781738281,297.0052795410156,285.0008239746094,1.0,0.5482958555221558,0.3622060716152191,0.3622060716152191,1.0,1.0,-2.845219135284424,0.7316470742225647,2.113572120666504,0.0914889499545097,0.8857884407043457,0.8857884407043457,0.0,151.2454376220703,145.0,45441.07421875,0.0,2045.5843505859373,1.0,280.2953491210937,283.4324035644531,295.5661315917969,298.4622497558594,293.1499938964844,293.1499938964844,280.3500061035156,34970.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535684943199158,1.0,0.0,0.0,3.455336570739746,3.4553585052490234,7.966617658894393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.90869140625,0.0,1319.8974609375,1895.4371337890625,0.0,2968.70458984375,0.8631261587142944,1.0,0.0,3.0,1.0,0.0
17864400,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.7894272804260254,0.3027271032333374,0.2755640149116516,296.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.9191969633102416,0.4807941019535064,0.4578356444835663,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.9990000128746032,0.6456071734428406,0.4363429248332977,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.8390551209449768,0.3662572205066681,0.350003182888031,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.6663652062416077,0.180535688996315,0.8297030329704285,284.976806640625,284.95001220703125,298.4451599121094,292.6047668457031,297.377685546875,297.00714111328125,284.9742736816406,1.0,0.5413961410522461,0.362712949514389,0.362712949514389,1.0,1.0,-2.8208353519439697,0.7249720692634583,2.095863103866577,0.0901922956109047,0.8841783404350281,0.8841783404350281,0.0,145.2710418701172,133.0,45143.80859375,0.0,1977.0089111328125,1.0,280.3404846191406,283.41754150390625,295.5586853027344,298.4730834960937,293.1499938964844,293.1499938964844,280.6499938964844,34383.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488790392875671,1.0,0.0,0.0,3.5083677768707275,3.508389949798584,8.213031605919241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.021484375,0.0,1369.6060791015625,1895.4371337890625,0.0,2924.7724609375,0.8721814751625061,1.0,0.0,3.0,1.0,0.0
17864460,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.7959735989570618,0.3018141388893127,0.2744996249675751,296.8857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.9279170632362366,0.4793108999729156,0.4561755657196045,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.9990000128746032,0.6476130485534668,0.4243237674236297,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.845592200756073,0.3652530312538147,0.3488096296787262,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.6715417504310608,0.1797042489051818,0.8248914480209351,285.0601806640625,284.95001220703125,298.4259338378906,292.5916748046875,297.3763732910156,297.0121765136719,285.0614318847656,1.0,0.5344616174697876,0.3632997572422027,0.3632997572422027,1.0,1.0,-2.795896291732788,0.7182817459106445,2.077614545822144,0.0890185087919235,0.96125990152359,0.96125990152359,0.0,139.28062438964844,133.0,44070.42578125,0.0,1908.5821533203125,1.0,280.59539794921875,283.52655029296875,295.51678466796875,298.3045654296875,293.1499938964844,293.1499938964844,280.6499938964844,31824.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398793935775757,1.0,0.0,0.0,3.5856974124908447,3.58572006225586,8.579077075410169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.76220703125,0.0,1432.1072998046875,1895.4371337890625,0.0,2840.588134765625,0.889053225517273,1.0,0.0,3.0,1.0,0.0
17864520,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8031625747680664,0.3009112775325775,0.273544043302536,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9374560713768004,0.4778538048267364,0.4546478986740112,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.9990000128746032,0.6506509780883789,0.411902517080307,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8528435230255127,0.3642630577087402,0.347711831331253,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.6773037314414978,0.1788962036371231,0.8203590512275696,285.02764892578125,284.95001220703125,298.4063720703125,292.5784606933594,297.3789978027344,297.0225830078125,285.0229797363281,1.0,0.5273946523666382,0.3638865947723388,0.3638865947723388,1.0,1.0,-2.771217107772827,0.7116609215736389,2.059556245803833,0.087868608534336,0.9725674986839294,0.9725674986839294,0.0,133.2877960205078,121.0,43878.93359375,0.0,1841.654052734375,1.0,280.64117431640625,283.49725341796875,295.52911376953125,298.3525085449219,293.1499938964844,293.1499938964844,280.3500061035156,31685.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359529972076416,1.0,0.0,0.0,3.678600311279297,3.678623914718628,9.029391776493868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.578125,0.0,1532.6890869140625,1895.4371337890625,0.0,2803.928466796875,0.908434808254242,1.0,0.0,3.0,1.0,0.0
17864580,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.8104906678199768,0.2995125651359558,0.2723605036735534,296.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.947258234024048,0.4758862853050232,0.4528829455375671,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.9990000128746032,0.6536139845848083,0.3992113173007965,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.8605705499649048,0.3628605902194977,0.3464210331439972,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.6834151744842529,0.1778915673494339,0.8154430985450745,284.8558349609375,284.95001220703125,298.3865661621094,292.5651550292969,297.3819274902344,297.0337219238281,284.8472595214844,1.0,0.5201163291931152,0.364473432302475,0.364473432302475,1.0,1.0,-2.744968175888061,0.7044880390167236,2.040480136871338,0.0865997448563575,0.8568778038024902,0.8568778038024902,0.0,127.29606628417967,121.0,44423.015625,0.0,1773.4482421875,1.0,280.3976135253906,283.31451416015625,295.5924072265625,298.5544738769531,293.1499938964844,293.1499938964844,280.3500061035156,36989.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427858352661133,1.0,0.0,0.0,3.655305862426758,3.655330181121826,8.915398552744591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.37548828125,0.0,1546.495849609375,1895.4371337890625,0.0,2867.75439453125,0.904339611530304,1.0,0.0,3.0,1.0,0.0
17864640,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.8175116181373596,0.2979014813899994,0.2707656323909759,296.8794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.9569109678268432,0.4736779928207397,0.4506613910198211,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.9990000128746032,0.6566849946975708,0.3863610029220581,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.8685835003852844,0.3612309694290161,0.3447484672069549,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.689660370349884,0.1767579466104507,0.8096039295196533,284.8541564941406,284.95001220703125,298.366455078125,292.5517272949219,297.385009765625,297.0451965332031,284.8564453125,1.0,0.5123690962791443,0.3650602400302887,0.3650602400302887,1.0,1.0,-2.715914726257324,0.6963575482368469,2.019557237625122,0.0849754586815834,0.8207024931907654,0.8207024931907654,0.0,121.31011199951172,139.0,43647.453125,0.0,1702.3360595703125,1.0,280.35797119140625,283.3331298828125,295.5699157714844,298.4621887207031,293.1499938964844,293.1499938964844,280.6499938964844,41187.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446570634841919,1.0,0.0,0.0,3.501678705215454,3.501702308654785,8.181744419744064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.666015625,0.0,1411.5653076171875,1895.4371337890625,0.0,2885.25537109375,0.876072347164154,1.0,0.0,3.0,1.0,0.0
