time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864700,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8027496337890625,0.2968748807907104,0.2698653936386108,296.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9374191164970398,0.4720757007598877,0.4491618573665619,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9990000128746032,0.6580870747566223,0.4069738984107971,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8529863357543945,0.3600695133209228,0.3437288403511047,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6761369705200195,0.1759048849344253,0.8066067099571228,285.00299072265625,284.95001220703125,298.3460693359375,292.5382385253906,297.38800048828125,297.0547180175781,285.0085754394531,1.0,0.5222696661949158,0.3656470775604248,0.3656470775604248,1.0,1.0,-2.732881784439087,0.7035257816314697,2.029355764389038,0.087229311466217,0.911448061466217,0.911448061466217,0.0,129.87803649902344,139.0,42992.90625,0.0,1767.373291015625,1.0,280.5972595214844,283.4942626953125,295.4844970703125,298.220458984375,293.1499938964844,293.1499938964844,280.6499938964844,34861.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354347944259644,1.0,0.0,0.0,3.53485369682312,3.5348763465881348,8.337506187672261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.009765625,0.0,1400.5452880859375,1895.4371337890625,0.0,2799.09375,0.881212592124939,1.0,0.0,3.0,1.0,0.0
17864760,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.789137065410614,0.296001672744751,0.2693731188774109,296.8835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.919272780418396,0.4706632792949676,0.448125422000885,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9990000128746032,0.6560520529747009,0.4269972443580627,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8394953608512878,0.3590750396251678,0.3430784046649933,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.6642544865608215,0.1751113981008529,0.8045490384101868,285.0146789550781,284.95001220703125,298.325439453125,292.524658203125,297.37908935546875,297.0480651855469,285.0145874023437,1.0,0.5304641723632812,0.3663476407527923,0.3663476407527923,1.0,1.0,-2.7518527507781982,0.7115750908851624,2.0402777194976807,0.0910275727510452,0.940287470817566,0.940287470817566,0.0,138.74293518066406,142.0,43315.43359375,0.0,1837.5843505859373,1.0,280.6412353515625,283.4978942871094,295.48162841796875,298.2600402832031,293.1499938964844,293.1499938964844,280.3500061035156,32895.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312014937400818,1.0,0.0,0.0,3.6242852210998535,3.6243083477020255,8.764719723330927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.466796875,0.0,1481.6837158203125,1895.4371337890625,0.0,2759.633056640625,0.8974632024765015,1.0,0.0,3.0,1.0,0.0
17864820,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7855944633483887,0.2946313917636871,0.2684680223464966,296.8810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.9146959781646729,0.4687340855598449,0.4466653168201446,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9990000128746032,0.6523622870445251,0.4311864674091339,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8361489772796631,0.3576947152614593,0.3420617282390594,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.6609602570533752,0.1740584522485733,0.8008174300193787,284.87506103515625,284.95001220703125,298.3045654296875,292.5110168457031,297.3619384765625,297.03131103515625,284.86883544921875,1.0,0.530096173286438,0.3670482337474823,0.3670482337474823,1.0,1.0,-2.748385429382324,0.7121678590774536,2.036217451095581,0.092945858836174,0.84788978099823,0.84788978099823,0.0,140.40576171875,142.0,44175.0,0.0,1840.0263671875,1.0,280.39892578125,283.3396301269531,295.54638671875,298.47906494140625,293.1499938964844,293.1499938964844,280.3500061035156,37314.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388562798500061,1.0,0.0,0.0,3.6022634506225586,3.6022872924804688,8.658531669425429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.60498046875,0.0,1490.4150390625,1895.4371337890625,0.0,2831.03125,0.8929738998413086,1.0,0.0,3.0,1.0,0.0
17864880,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7816808223724365,0.2930352091789245,0.2671486437320709,296.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.909903645515442,0.4665389060974121,0.4447354674339294,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9990000128746032,0.6486524939537048,0.4353805184364319,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8325802087783813,0.3561074137687683,0.3406871259212494,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.6574171781539917,0.1728586554527282,0.795989453792572,284.8868408203125,284.95001220703125,298.2834777832031,292.497314453125,297.3459777832031,297.0162658691406,284.8892517089844,1.0,0.5302776098251343,0.3677488267421722,0.3677488267421722,1.0,1.0,-2.7420694828033447,0.7118383646011353,2.030231237411499,0.0940501689910888,0.830126166343689,0.830126166343689,0.0,141.96090698242188,145.0,43824.60546875,0.0,1837.6241455078125,1.0,280.3583679199219,283.36328125,295.52960205078125,298.4157409667969,293.1499938964844,293.1499938964844,280.6499938964844,39917.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424155712127686,1.0,0.0,0.0,3.482206344604492,3.482229471206665,8.091001291177236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.5849609375,0.0,1382.345458984375,1895.4371337890625,0.0,2864.292236328125,0.8711642026901245,1.0,0.0,3.0,1.0,0.0
17864940,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7780156135559082,0.2918353378772735,0.2659439146518707,296.8754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9054946899414062,0.4647373557090759,0.4429060816764831,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9990000128746032,0.6455961465835571,0.4394363462924957,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8291984796524048,0.3548285961151123,0.3393891751766205,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.6540219187736511,0.1717978864908218,0.7911965250968933,285.0099182128906,284.95001220703125,298.2621459960937,292.48358154296875,297.33502197265625,297.008056640625,285.0134582519531,1.0,0.5305160284042358,0.3684493899345398,0.3684493899345398,1.0,1.0,-2.7359745502471924,0.7115783095359802,2.0243961811065674,0.0951044857501983,0.9110932350158693,0.9110932350158693,0.0,143.4789276123047,145.0,43008.21484375,0.0,1835.393798828125,1.0,280.59716796875,283.5024108886719,295.4483642578125,298.1903076171875,293.1499938964844,293.1499938964844,280.6499938964844,34413.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835340678691864,1.0,0.0,0.0,3.527778625488281,3.527801036834717,8.304164111905266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.68408203125,0.0,1389.9202880859375,1895.4371337890625,0.0,2798.215576171875,0.8788156509399414,1.0,0.0,3.0,1.0,0.0
17865000,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7748304605484009,0.2907879054546356,0.2650486528873443,296.8764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9016907811164856,0.4630957245826721,0.4414076209068298,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9990000128746032,0.6427205204963684,0.4432828724384308,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8261756300926208,0.3536900877952575,0.3383578062057495,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.6509715914726257,0.1708263009786605,0.7870473861694336,285.0040283203125,284.95001220703125,298.2406005859375,292.4698181152344,297.3267517089844,297.0035705566406,285.00225830078125,1.0,0.5309332013130188,0.3691499829292297,0.3691499829292297,1.0,1.0,-2.7314934730529785,0.7118481397628784,2.0196452140808105,0.0963498577475547,0.9275403022766112,0.9275403022766112,0.0,144.9813690185547,148.0,43048.16015625,0.0,1835.5523681640625,1.0,280.64117431640625,283.4962463378906,295.4388122558594,298.2137756347656,293.1499938964844,293.1499938964844,280.3500061035156,33162.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320457935333252,1.0,0.0,0.0,3.6056137084960938,3.6056368350982666,8.674645073369902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.3916015625,0.0,1463.3709716796875,1895.4371337890625,0.0,2767.498046875,0.8932708501815796,1.0,0.0,3.0,1.0,0.0
17865060,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.771548330783844,0.2893473505973816,0.2640315294265747,296.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.8978502154350281,0.4610434174537658,0.4397772550582886,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9990000128746032,0.6390621662139893,0.4468818306922912,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8230878710746765,0.3522409498691559,0.3372369706630707,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.6479253172874451,0.1697097867727279,0.7827683091163635,284.866455078125,284.95001220703125,298.2188415527344,292.4560546875,297.3178405761719,296.9988708496094,284.861328125,1.0,0.5311751961708069,0.3694898784160614,0.3694898784160614,1.0,1.0,-2.7261548042297363,0.7109709978103638,2.015183687210083,0.0967410281300544,0.8324242234230042,0.8324242234230042,0.0,146.4881591796875,148.0,43780.37109375,0.0,1834.420166015625,1.0,280.39959716796875,283.3448486328125,295.49365234375,298.40997314453125,293.1499938964844,293.1499938964844,280.3500061035156,38213.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394204378128052,1.0,0.0,0.0,3.562286853790283,3.5623104572296143,8.467418979307695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.37255859375,0.0,1453.9207763671875,1895.4371337890625,0.0,2836.30078125,0.8845858573913574,1.0,0.0,3.0,1.0,0.0
17865120,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7676378488540649,0.2877191007137298,0.2626768350601196,296.8679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8933694958686829,0.4587823748588562,0.4377703070640564,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.996998965740204,0.6352805495262146,0.4459835588932037,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8194441795349121,0.3506166934967041,0.3358229696750641,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.6444568634033203,0.1684701144695282,0.7777571082115173,284.88482666015625,284.95001220703125,298.1968994140625,292.4422607421875,297.30975341796875,296.99566650390625,284.8868408203125,1.0,0.5304580330848694,0.3698298037052154,0.3698298037052154,1.0,1.0,-2.7133283615112305,0.7075192928314209,2.0058090686798096,0.0963169410824775,0.8178457617759705,0.8178457617759705,0.0,148.01556396484375,151.0,43341.0546875,0.0,1822.025146484375,1.0,280.3586730957031,283.37408447265625,295.4706726074219,298.3327941894531,293.1499938964844,293.1499938964844,280.6499938964844,40434.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842249870300293,1.0,0.0,0.0,3.432377815246582,3.4324004650115967,7.861102631068206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.564453125,0.0,1335.462158203125,1895.4371337890625,0.0,2862.742919921875,0.8607109189033508,1.0,0.0,3.0,1.0,0.0
17865180,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7639115452766418,0.286473274230957,0.2614480555057525,296.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8890241384506226,0.4569166600704193,0.435891717672348,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9933550357818604,0.6327905654907227,0.443859189748764,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8158609867095947,0.3492855727672577,0.3344951570034027,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.6410747170448303,0.1673588454723358,0.7728119492530823,285.001220703125,284.95001220703125,298.1748046875,292.4284973144531,297.3028259277344,296.9942321777344,285.004150390625,1.0,0.5297579765319824,0.3701696991920471,0.3701696991920471,1.0,1.0,-2.6994967460632324,0.7037362456321716,1.995760440826416,0.0955562368035316,0.8925341367721558,0.8925341367721558,0.0,149.52297973632812,151.0,42405.4140625,0.0,1808.126953125,1.0,280.59576416015625,283.50762939453125,295.3865051269531,298.09747314453125,293.1499938964844,293.1499938964844,280.6499938964844,34825.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343548774719238,1.0,0.0,0.0,3.4711709022521973,3.4711930751800537,8.03980071850674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.34521484375,0.0,1334.8089599609375,1895.4371337890625,0.0,2789.021484375,0.8665775656700134,1.0,0.0,3.0,1.0,0.0
17865240,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7606959939002991,0.2853761911392212,0.2605176568031311,296.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8851521015167236,0.4552116394042969,0.4343418180942535,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9901745319366456,0.6309404373168945,0.4424814581871032,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8126193284988403,0.3480819761753082,0.3334170877933502,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.6380442380905151,0.1663292944431305,0.7684626579284668,284.99029541015625,284.95001220703125,298.1524963378906,292.4147033691406,297.29669189453125,296.9938049316406,284.98828125,1.0,0.5293641686439514,0.3705096244812011,0.3705096244812011,1.0,1.0,-2.68833589553833,0.7008386254310608,1.987497329711914,0.0951198115944862,0.9017463326454164,0.9017463326454164,0.0,151.01849365234375,154.0,42304.12890625,0.0,1798.2672119140625,1.0,280.6406555175781,283.4986877441406,295.37451171875,298.109375,293.1499938964844,293.1499938964844,280.3500061035156,33708.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300151228904724,1.0,0.0,0.0,3.5395753383636475,3.539597988128662,8.359794492207584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.77099609375,0.0,1397.1270751953125,1895.4371337890625,0.0,2748.58642578125,0.8787956833839417,1.0,0.0,3.0,1.0,0.0
17865300,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7574245929718018,0.2839070558547973,0.2594718337059021,296.8649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.8812448978424072,0.4531274735927582,0.4326722919940948,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.9869312047958374,0.6286922097206116,0.4411621689796448,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.8092706799507141,0.3465787768363952,0.3322469890117645,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.6350248456001282,0.1651563644409179,0.7639607787132263,284.8564758300781,284.95001220703125,298.13006591796875,292.4009704589844,297.2894897460937,296.9920349121094,284.8522644042969,1.0,0.5288658738136292,0.3708495199680328,0.3708495199680328,1.0,1.0,-2.676676034927368,0.6977611184120178,1.9789148569107056,0.0946986004710197,0.8049275875091553,0.8049275875091553,0.0,152.52044677734375,154.0,42788.6015625,0.0,1787.748046875,1.0,280.40142822265625,283.3551025390625,295.4273986816406,298.2899780273437,293.1499938964844,293.1499938964844,280.3500061035156,39529.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361631631851196,1.0,0.0,0.0,3.468913316726685,3.4689364433288574,8.029346645344049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.82470703125,0.0,1365.9755859375,1895.4371337890625,0.0,2805.8896484375,0.8645800352096558,1.0,0.0,3.0,1.0,0.0
17865360,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.7538442015647888,0.2823070287704468,0.2581163644790649,296.86083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8770726323127747,0.4509154558181762,0.4306729137897491,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9833358526229858,0.626374363899231,0.4395712912082672,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8055577874183655,0.3449485003948211,0.3308039903640747,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.6318123936653137,0.1638978570699691,0.7587741613388062,284.8865661621094,284.95001220703125,298.10748291015625,292.38726806640625,297.28179931640625,296.9893798828125,284.88873291015625,1.0,0.5281276702880859,0.3714656829833984,0.3714656829833984,1.0,1.0,-2.6627676486968994,0.694557249546051,1.968210339546204,0.0946232229471206,0.7971135377883911,0.7971135377883911,0.0,154.026611328125,157.0,42248.23828125,0.0,1773.9906005859375,1.0,280.3594970703125,283.39569091796875,295.4024658203125,298.2001037597656,293.1499938964844,293.1499938964844,280.6499938964844,41108.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375507593154907,1.0,0.0,0.0,3.323012351989746,3.3230342864990234,7.368128649432037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.98876953125,0.0,1233.699951171875,1895.4371337890625,0.0,2818.8408203125,0.8376407623291016,1.0,0.0,3.0,1.0,0.0
17865420,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7505432963371277,0.2810852527618408,0.2569139897823334,296.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8731622695922852,0.4490908086299896,0.4288417994976043,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.979899764060974,0.6247445344924927,0.4382504224777221,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.80198734998703,0.3436110913753509,0.3294726014137268,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6287457346916199,0.1627823263406753,0.7537813186645508,284.99951171875,284.95001220703125,298.0847473144531,292.3736267089844,297.2752990722656,296.98828125,285.002197265625,1.0,0.5275706052780151,0.3720818161964416,0.3720818161964416,1.0,1.0,-2.649931192398072,0.6917477250099182,1.9581834077835083,0.0946321263909339,0.8694828748703003,0.8694828748703003,0.0,155.5234832763672,157.0,41382.51953125,0.0,1761.872314453125,1.0,280.5928955078125,283.5242919921875,295.3199768066406,297.9671936035156,293.1499938964844,293.1499938964844,280.6499938964844,34946.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285606503486633,1.0,0.0,0.0,3.365422248840332,3.365443229675293,7.55740018121287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.15576171875,0.0,1231.740234375,1895.4371337890625,0.0,2735.05078125,0.8433620929718018,1.0,0.0,3.0,1.0,0.0
17865480,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.747665286064148,0.2799869477748871,0.255990594625473,296.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8696405291557312,0.4473836421966553,0.4273059368133545,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.976769745349884,0.6233161091804504,0.4373061954975128,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.7987616658210754,0.342381864786148,0.3283765614032745,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.625946044921875,0.1617441028356552,0.7493939399719238,284.98681640625,284.95001220703125,298.0619201660156,292.36004638671875,297.26953125,296.9881591796875,284.98492431640625,1.0,0.5272545218467712,0.3726979792118072,0.3726979792118072,1.0,1.0,-2.6392507553100586,0.6896498203277588,1.9496010541915887,0.0949072614312172,0.8764622211456299,0.8764622211456299,0.0,157.0167694091797,160.0,41287.734375,0.0,1752.9664306640625,1.0,280.6396179199219,283.5140686035156,295.3109130859375,297.9811706542969,293.1499938964844,293.1499938964844,280.95001220703125,33809.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234575390815735,1.0,0.0,0.0,3.4343574047088623,3.4343791007995605,7.870173135415826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.830078125,0.0,1290.8040771484375,1895.4371337890625,0.0,2687.63037109375,0.8553531169891357,1.0,0.0,3.0,1.0,0.0
17865540,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7448440790176392,0.2789321839809418,0.2550593912601471,296.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.8661821484565735,0.4457234442234039,0.4257577657699585,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.9735921621322632,0.6219640374183655,0.4363513886928558,296.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.7955824136734009,0.3411951065063476,0.3272817432880401,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.6231886744499207,0.1607394963502884,0.7450910806655884,285.07733154296875,284.95001220703125,298.0389404296875,292.3465270996094,297.263916015625,296.9883117675781,285.0802001953125,1.0,0.5269543528556824,0.3733141124248504,0.3733141124248504,1.0,1.0,-2.6286370754241943,0.6875622272491455,1.9410749673843384,0.0951878279447555,0.9623789191246032,0.9623789191246032,0.0,158.51364135742188,160.0,40477.47265625,0.0,1744.22216796875,1.0,280.8934326171875,283.6263732910156,295.270263671875,297.8282165527344,293.1499938964844,293.1499938964844,280.95001220703125,30978.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144012689590454,1.0,0.0,0.0,3.5297515392303467,3.529773473739624,8.313455168718065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.27490234375,0.0,1367.1202392578125,1895.4371337890625,0.0,2603.78173828125,0.8759595155715942,1.0,0.0,3.0,1.0,0.0
17865600,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.7422193288803101,0.2779060900211334,0.254239410161972,296.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.8629180788993835,0.4440907537937164,0.424330472946167,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.9705246686935424,0.6206412315368652,0.4355359673500061,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.7925735116004944,0.3400391936302185,0.3262882232666015,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.6205464005470276,0.1597688496112823,0.7410930395126343,285.05621337890625,284.95001220703125,298.015869140625,292.33306884765625,297.2585754394531,296.9888916015625,285.0521240234375,1.0,0.5267625451087952,0.373930275440216,0.373930275440216,1.0,1.0,-2.6189589500427246,0.685779333114624,1.9331796169281008,0.0955729261040687,0.9891595840454102,0.9891595840454102,0.0,160.0100860595703,163.0,40537.9140625,0.0,1736.8758544921875,1.0,280.9406433105469,283.6028137207031,295.2875366210937,297.8933410644531,293.1499938964844,293.1499938964844,280.6499938964844,30539.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110846877098083,1.0,0.0,0.0,3.645886421203613,3.645909547805786,8.869508860698261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.56787109375,0.0,1487.786865234375,1895.4371337890625,0.0,2573.185546875,0.9003557562828064,1.0,0.0,3.0,1.0,0.0
17865660,296.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7394072413444519,0.2764039635658264,0.2532142698764801,296.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8595048785209656,0.4419687390327453,0.4226803481578827,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9671509861946106,0.61851966381073,0.4344450533390045,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.7894032001495361,0.3384929895401001,0.3251233398914337,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.6177520751953125,0.1586052626371383,0.7367496490478516,284.88555908203125,284.95001220703125,297.99273681640625,292.3197326660156,297.25177001953125,296.9875793457031,284.8749389648437,1.0,0.5263552665710449,0.3745674192905426,0.3745674192905426,1.0,1.0,-2.607820749282837,0.6835334300994873,1.92428719997406,0.0958941280841827,0.8848069906234741,0.8848069906234741,0.0,161.5152130126953,163.0,41390.64453125,0.0,1727.4964599609375,1.0,280.6979064941406,283.4140930175781,295.3612060546875,298.12060546875,293.1499938964844,293.1499938964844,280.6499938964844,34884.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819839596748352,1.0,0.0,0.0,3.663144588470459,3.663168430328369,8.953676342571271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.4794921875,0.0,1539.4671630859375,1895.4371337890625,0.0,2654.0830078125,0.905097723007202,1.0,0.0,3.0,1.0,0.0
17865720,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.7361345887184143,0.2745934426784515,0.2517505288124084,296.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.8557073473930359,0.4395405948162079,0.4205619394779205,296.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.9631524682044984,0.6159184575080872,0.4327982366085052,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.7858178615570068,0.3366646766662597,0.3235681354999542,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.6145362257957458,0.1572660654783249,0.7314122915267944,284.8636169433594,284.95001220703125,297.969482421875,292.3064880371094,297.2434997558594,296.98443603515625,284.8653564453125,1.0,0.5255677103996277,0.3752045333385467,0.3752045333385467,1.0,1.0,-2.593259572982788,0.6801177263259888,1.9131418466567995,0.095787726342678,0.8412883281707764,0.8412883281707764,0.0,163.0263214111328,166.0,40944.15234375,0.0,1713.302734375,1.0,280.65789794921875,283.4112854003906,295.3466186523437,298.0606689453125,293.1499938964844,293.1499938964844,280.95001220703125,39385.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243409991264343,1.0,0.0,0.0,3.550500631332397,3.550524473190308,8.411481644543528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.1689453125,0.0,1449.8995361328125,1895.4371337890625,0.0,2695.831787109375,0.8851282000541687,1.0,0.0,3.0,1.0,0.0
17865780,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7330024838447571,0.2731967866420746,0.2503624260425567,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8520660400390625,0.4375283420085907,0.4185273945331573,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.95921391248703,0.6139998435974121,0.4312618672847748,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7823324799537659,0.3351365923881531,0.3220427632331848,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.6112269163131714,0.156054213643074,0.7259983420372009,284.9908142089844,284.95001220703125,297.9461975097656,292.2933654785156,297.2362365722656,296.982666015625,284.9954833984375,1.0,0.5248811841011047,0.3758416771888733,0.3758416771888733,1.0,1.0,-2.578958511352539,0.6767814755439758,1.9021769762039185,0.0956009030342102,0.9173269867897034,0.9173269867897034,0.0,164.5266876220703,166.0,39937.8359375,0.0,1699.550048828125,1.0,280.8985595703125,283.5585632324219,295.2572021484375,297.8192749023437,293.1499938964844,293.1499938964844,280.95001220703125,34811.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816766619682312,1.0,0.0,0.0,3.5756983757019043,3.575721502304077,8.531296771252528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.81640625,0.0,1443.3514404296875,1895.4371337890625,0.0,2625.640625,0.8897708058357239,1.0,0.0,3.0,1.0,0.0
17865840,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.7303299903869629,0.2720274031162262,0.2493345737457275,296.8555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.8488581776618958,0.4357453286647796,0.4168733060359955,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9557288885116576,0.6124172210693359,0.4301716983318329,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.779249906539917,0.3337966799736023,0.3208093047142029,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.6081380844116211,0.1549544483423233,0.7212653756141663,284.9879455566406,284.95001220703125,297.9228210449219,292.2803649902344,297.23004150390625,296.98223876953125,284.98590087890625,1.0,0.5244892835617065,0.3764788210391998,0.3764788210391998,1.0,1.0,-2.5672547817230225,0.6743133664131165,1.8929413557052608,0.0957211852073669,0.9302706122398376,0.9302706122398376,0.0,166.019775390625,154.0,39829.55859375,0.0,1689.5338134765625,1.0,280.94158935546875,283.5545654296875,295.2419738769531,297.82720947265625,293.1499938964844,293.1499938964844,280.6499938964844,33607.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123776912689209,1.0,0.0,0.0,3.64518928527832,3.6452128887176514,8.866117013894836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.58447265625,0.0,1509.9442138671875,1895.4371337890625,0.0,2585.1064453125,0.9024216532707214,1.0,0.0,3.0,1.0,0.0
17865900,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.734113335609436,0.2705282866954803,0.2479690611362457,296.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.8536415100097656,0.4336033761501312,0.4148540794849396,296.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.9621105790138244,0.6102224588394165,0.4287510812282562,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.7838732600212097,0.3321799635887146,0.319235235452652,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.6111055612564087,0.1537348628044128,0.7151345014572144,284.8436584472656,284.95001220703125,297.8994140625,292.2675170898437,297.2228698730469,296.9807434082031,284.8369445800781,1.0,0.5181015729904175,0.3771159648895263,0.3771159648895263,1.0,1.0,-2.552232265472412,0.6706917881965637,1.8815405368804927,0.095568761229515,0.8247257471084595,0.8247257471084595,0.0,160.16648864746094,154.0,40361.9296875,0.0,1642.964111328125,1.0,280.6988525390625,283.3979797363281,295.2972412109375,298.0102233886719,293.1499938964844,293.1499938964844,280.6499938964844,39144.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189237713813782,1.0,0.0,0.0,3.5849382877349854,3.5849623680114746,8.575445349379152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.259765625,0.0,1485.087646484375,1895.4371337890625,0.0,2645.601318359375,0.8899458050727844,1.0,0.0,3.0,1.0,0.0
17865960,296.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.7379143834114075,0.2689117193222046,0.2463181316852569,296.8485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.8585807681083679,0.4313083589076996,0.412496954202652,296.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.9683161973953248,0.6077819466590881,0.426918089389801,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.7886052131652832,0.3304350674152374,0.3173928558826446,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.6140440106391907,0.1524443924427032,0.7083964943885803,284.8644104003906,284.95001220703125,297.8759765625,292.2547912597656,297.21514892578125,296.9784851074219,284.8678283691406,1.0,0.5120143890380859,0.3778229057788849,0.3778229057788849,1.0,1.0,-2.5349063873291016,0.6664272546768188,1.8684790134429927,0.0951932668685913,0.8036308884620667,0.8036308884620667,0.0,154.21917724609375,142.0,39735.39453125,0.0,1593.3507080078125,1.0,280.6585388183594,283.4372253417969,295.2720031738281,297.91766357421875,293.1499938964844,293.1499938964844,280.95001220703125,42099.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204957246780396,1.0,0.0,0.0,3.4122908115386963,3.41231369972229,7.76936246893456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.2998046875,0.0,1327.103515625,1895.4371337890625,0.0,2660.162841796875,0.8577751517295837,1.0,0.0,3.0,1.0,0.0
17866020,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.742268979549408,0.2677221298217773,0.2448431253433227,296.8490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8641453981399536,0.4294489920139313,0.4103144705295563,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9748786091804504,0.6060330867767334,0.4252939522266388,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.7938875555992126,0.3290289342403412,0.3156818449497223,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.6172611713409424,0.1513263881206512,0.7019350528717041,284.9905090332031,284.95001220703125,297.8524780273437,292.24224853515625,297.20880126953125,296.9780578613281,284.99462890625,1.0,0.506040632724762,0.3785298466682434,0.3785298466682434,1.0,1.0,-2.5187363624572754,0.6625546813011169,1.8561817407608032,0.0948708355426788,0.8794439435005188,0.8794439435005188,0.0,148.2347869873047,142.0,38784.77734375,0.0,1545.74267578125,1.0,280.8949890136719,283.580078125,295.1837158203125,297.67529296875,293.1499938964844,293.1499938964844,280.95001220703125,35608.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106611967086792,1.0,0.0,0.0,3.4408462047576904,3.440868139266968,7.899940328570665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.35009765625,0.0,1309.9232177734375,1895.4371337890625,0.0,2569.283447265625,0.8607661128044128,1.0,0.0,3.0,1.0,0.0
17866080,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.7474327087402344,0.2667019963264465,0.2436918318271637,296.8513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8705776929855347,0.4277681708335876,0.4084828794002533,296.8919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9819020628929138,0.604511559009552,0.4240618944168091,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7999352216720581,0.3277721107006073,0.3142484128475189,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.6209595203399658,0.150320291519165,0.6962238550186157,284.9844055175781,284.95001220703125,297.8290100097656,292.2298583984375,297.2033996582031,296.9788818359375,284.98248291015625,1.0,0.5002807378768921,0.3792367875576019,0.3792367875576019,1.0,1.0,-2.5050859451293945,0.6595250964164734,1.845560908317566,0.094857782125473,0.8893389701843262,0.8893389701843262,0.0,142.2356414794922,130.0,38641.078125,0.0,1501.940673828125,1.0,280.9403686523437,283.5745849609375,295.1730651855469,297.6837158203125,293.1499938964844,293.1499938964844,281.25,34108.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804614782333374,1.0,0.0,0.0,3.507246732711792,3.5072691440582275,8.2077843899242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.498046875,0.0,1366.4732666015625,1895.4371337890625,0.0,2513.691650390625,0.871897280216217,1.0,0.0,3.0,1.0,0.0
17866140,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.7531020045280457,0.265736848115921,0.2425577044486999,296.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.8776053190231323,0.4261530935764313,0.406674861907959,296.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.9889108538627625,0.6030542254447937,0.4228212535381317,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.8064607977867126,0.3265701830387115,0.3128405213356018,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.6249584555625916,0.1493667364120483,0.6907188892364502,285.0815124511719,284.95001220703125,297.8055114746094,292.2176513671875,297.1983337402344,296.98016357421875,285.08575439453125,1.0,0.4945006370544433,0.3799437284469604,0.3799437284469604,1.0,1.0,-2.4917538166046143,0.656588613986969,1.8351651430130005,0.0948764234781265,0.9794777631759644,0.9794777631759644,0.0,136.23629760742188,130.0,37757.15625,0.0,1458.989990234375,1.0,281.1955261230469,283.6955871582031,295.13037109375,297.524658203125,293.1499938964844,293.1499938964844,281.25,31293.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942802906036377,1.0,0.0,0.0,3.596485614776612,3.596508264541626,8.630777870166639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.3974609375,0.0,1439.7421875,1895.4371337890625,0.0,2419.250732421875,0.8912121653556824,1.0,0.0,3.0,1.0,0.0
17866200,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.7595059871673584,0.2648257315158844,0.24154894053936,296.8574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8854316473007202,0.4245999753475189,0.4050112962722778,296.8960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.995976448059082,0.6016514301300049,0.4217240214347839,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.813406229019165,0.3254198729991913,0.3115477859973907,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.6294189095497131,0.1484690606594085,0.685600996017456,285.06884765625,284.95001220703125,297.7820129394531,292.2056579589844,297.1936950683594,296.98199462890625,285.0652160644531,1.0,0.4887898564338684,0.3806506991386413,0.3806506991386413,1.0,1.0,-2.479522228240967,0.6540151238441467,1.8255071640014648,0.0950148254632949,1.0,1.0,0.0,130.23509216308594,118.0,37742.2578125,0.0,1417.8583984375,1.0,281.24127197265625,283.6791076660156,295.149169921875,297.5858154296875,293.1499938964844,293.1499938964844,280.95001220703125,30965.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898455858230591,1.0,0.0,0.0,3.705644607543945,3.705668449401856,9.162644687421562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.21533203125,0.0,1557.7169189453125,1895.4371337890625,0.0,2378.971923828125,0.9140326380729676,1.0,0.0,3.0,1.0,0.0
17866260,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7660144567489624,0.2634557783603668,0.2403665035963058,296.8555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8933884501457214,0.4225687086582184,0.4031603038311004,296.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9990000128746032,0.5996502041816711,0.4159207940101623,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8201572299003601,0.3238942325115204,0.3101124465465545,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6339477896690369,0.1473926156759262,0.6802726984024048,284.89508056640625,284.95001220703125,297.758544921875,292.19384765625,297.1875915527344,296.9820251464844,284.8811340332031,1.0,0.4817436337471008,0.3814274668693542,0.3814274668693542,1.0,1.0,-2.460633039474488,0.6492570042610168,1.8113760948181152,0.094882920384407,0.9088438153266908,0.9088438153266908,0.0,124.27803802490234,118.0,38552.046875,0.0,1369.0487060546875,1.0,280.99658203125,283.483154296875,295.2294311523437,297.8149719238281,293.1499938964844,293.1499938964844,280.95001220703125,34416.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982404828071594,1.0,0.0,0.0,3.733343362808228,3.733367919921875,9.300133001488576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.19677734375,0.0,1615.7625732421875,1895.4371337890625,0.0,2455.348876953125,0.9208520650863647,1.0,0.0,3.0,1.0,0.0
17866320,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.7721362709999084,0.2617098987102508,0.2387299984693527,296.84979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.9010063409805298,0.4201364815235138,0.400808721780777,296.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.9990000128746032,0.5984137654304504,0.403402030467987,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.8264751434326172,0.322032481431961,0.3082761764526367,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.6382209062576294,0.1461236625909805,0.673966109752655,284.8470458984375,284.95001220703125,297.7351379394531,292.1822814941406,297.1796875,296.9799499511719,284.8475036621094,1.0,0.4739572405815124,0.3822042346000671,0.3822042346000671,1.0,1.0,-2.431196451187134,0.6408901214599609,1.7903063297271729,0.0930003672838211,0.8463553786277771,0.8463553786277771,0.0,118.3076400756836,106.0,37953.671875,0.0,1307.855712890625,1.0,280.9573974609375,283.4626159667969,295.2186584472656,297.75494384765625,293.1499938964844,293.1499938964844,281.25,39712.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025311827659607,1.0,0.0,0.0,3.617753028869629,3.617777585983277,8.73315457283752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.279296875,0.0,1525.12060546875,1895.4371337890625,0.0,2494.590087890625,0.8998216986656189,1.0,0.0,3.0,1.0,0.0
17866380,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.7789139747619629,0.2603386044502258,0.2371153533458709,296.8482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.909570336341858,0.4180810749530792,0.3984686434268951,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.9990000128746032,0.5990465879440308,0.3904745876789093,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.8333246111869812,0.3204394876956939,0.3064258396625519,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.6429502964019775,0.1449912786483764,0.6675664186477661,284.9732971191406,284.95001220703125,297.71173095703125,292.1709289550781,297.1727905273437,296.979248046875,284.9787902832031,1.0,0.4658252000808716,0.3829810321331024,0.3829810321331024,1.0,1.0,-2.401001453399658,0.6322319507598877,1.7687695026397705,0.0910109505057334,0.9153138399124146,0.9153138399124146,0.0,112.32379150390624,106.0,36717.70703125,0.0,1247.1390380859375,1.0,281.1997985839844,283.6166687011719,295.1240539550781,297.4989013671875,293.1499938964844,293.1499938964844,281.25,35731.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935742139816284,1.0,0.0,0.0,3.615977287292481,3.616000890731812,8.724582585273311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.6708984375,0.0,1493.6512451171875,1895.4371337890625,0.0,2412.827392578125,0.8995004296302795,1.0,0.0,3.0,1.0,0.0
17866440,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.7869449257850647,0.2592189908027649,0.2358590811491012,296.8493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.9201179146766664,0.4162759482860565,0.3965107202529907,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.9990000128746032,0.6011605858802795,0.3769185543060303,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.8412570953369141,0.3190517723560333,0.304862231016159,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.6486209034919739,0.1440026760101318,0.6619517207145691,284.96844482421875,284.95001220703125,297.6883850097656,292.1597900390625,297.1671447753906,296.9801940917969,284.9654846191406,1.0,0.4577489793300628,0.3837577998638153,0.3837577998638153,1.0,1.0,-2.372229814529419,0.6240371465682983,1.7481926679611206,0.089162990450859,0.921157956123352,0.921157956123352,0.0,106.32853698730467,109.0,36379.11328125,0.0,1189.372314453125,1.0,281.2419128417969,283.6127014160156,295.1052551269531,297.4902038574219,293.1499938964844,293.1499938964844,280.95001220703125,34529.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872740030288696,1.0,0.0,0.0,3.669931888580322,3.669955968856812,8.986887678474886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.61767578125,0.0,1544.392333984375,1895.4371337890625,0.0,2355.688232421875,0.9085382223129272,1.0,0.0,3.0,1.0,0.0
17866500,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.7829861044883728,0.2578262388706207,0.2348205298185348,296.8475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.9149365425109864,0.4141961336135864,0.3947738111019134,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312072753906,0.9990000128746032,0.6023266315460205,0.3808296322822571,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.8373892903327942,0.3174634277820587,0.3035468757152557,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.6450801491737366,0.1429570615291595,0.6577473282814026,284.83251953125,284.95001220703125,297.66510009765625,292.14892578125,297.16162109375,296.9805603027344,284.8263244628906,1.0,0.4591089487075805,0.3845345675945282,0.3845345675945282,1.0,1.0,-2.36692476272583,0.6239485144615173,1.7429763078689575,0.0897630974650383,0.8156948089599609,0.8156948089599609,0.0,107.59720611572266,109.0,36921.2890625,0.0,1188.446533203125,1.0,280.99859619140625,283.4664001464844,295.1632385253906,297.66363525390625,293.1499938964844,293.1499938964844,280.95001220703125,40333.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922680974006653,1.0,0.0,0.0,3.585416555404663,3.5854406356811523,8.57773272855411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.61474609375,0.0,1494.3499755859375,1895.4371337890625,0.0,2400.955322265625,0.8908708095550537,1.0,0.0,3.0,1.0,0.0
