time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866560,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.7784830331802368,0.2562796473503113,0.2335099577903747,296.8444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.9093244075775146,0.4119782149791717,0.3927598297595978,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.9990000128746032,0.6015868186950684,0.3851630091667175,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.8331072330474854,0.3157385587692261,0.3020046353340149,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.6412268877029419,0.1418062895536422,0.6530241370201111,284.8639221191406,284.95001220703125,297.6418762207031,292.1383056640625,297.1553955078125,296.97979736328125,284.8688659667969,1.0,0.4593845903873443,0.3855370879173279,0.3855370879173279,1.0,1.0,-2.3606109619140625,0.6239306330680847,1.736680269241333,0.0911328792572021,0.79962158203125,0.79962158203125,0.0,109.02855682373048,97.0,36461.37890625,0.0,1187.0054931640625,1.0,280.95855712890625,283.5160522460937,295.14385986328125,297.5810241699219,293.1499938964844,293.1499938964844,281.25,42739.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792840838432312,1.0,0.0,0.0,3.400228261947632,3.4002511501312256,7.714529601798858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.23779296875,0.0,1319.60791015625,1895.4371337890625,0.0,2406.159423828125,0.8559718132019043,1.0,0.0,3.0,1.0,0.0
17866620,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7861623167991638,0.2550659775733948,0.2320771068334579,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9195221662521362,0.4101088345050812,0.3906322717666626,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9990000128746032,0.6016517281532288,0.3719534277915954,296.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.8407679200172424,0.3142629265785217,0.300292432308197,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.6466009616851807,0.1407269388437271,0.647064208984375,284.9864501953125,284.95001220703125,297.6187744140625,292.1279602050781,297.1494140625,296.9800109863281,284.9908142089844,1.0,0.4499747157096863,0.3865396082401275,0.3865396082401275,1.0,1.0,-2.331284523010254,0.6159303784370422,1.7153542041778564,0.0900221467018127,0.8725395202636719,0.8725395202636719,0.0,103.24717712402344,97.0,35417.20703125,0.0,1130.97607421875,1.0,281.1947021484375,283.65533447265625,295.0595397949219,297.3485717773437,293.1499938964844,293.1499938964844,281.25,35981.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821413278579712,1.0,0.0,0.0,3.427499771118164,3.4275217056274414,7.83877510457387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.8837890625,0.0,1299.3016357421875,1895.4371337890625,0.0,2309.386962890625,0.8580931425094604,1.0,0.0,3.0,1.0,0.0
17866680,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.7953324317932129,0.2540038526058197,0.2309131175279617,296.84747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.9318116903305054,0.4084073901176452,0.3888032138347626,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.9990000128746032,0.6036227941513062,0.3577863574028015,296.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.8498905301094055,0.3129212856292724,0.2988044917583465,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.6531192064285278,0.1397269517183303,0.6415427327156067,284.9746398925781,284.95001220703125,297.5957336425781,292.117919921875,297.1461181640625,296.9838562011719,284.971435546875,1.0,0.441867858171463,0.3875421285629272,0.3875421285629272,1.0,1.0,-2.302255392074585,0.6080288887023926,1.6942265033721924,0.0885292142629623,0.8766649961471558,0.8766649961471558,0.0,97.30589294433594,100.0,35055.3515625,0.0,1075.92138671875,1.0,281.240234375,283.6457214355469,295.0499267578125,297.349609375,293.1499938964844,293.1499938964844,281.54998779296875,34609.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749280333518982,1.0,0.0,0.0,3.485379695892334,3.4854018688201904,8.105755568976747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.83349609375,0.0,1347.681640625,1895.4371337890625,0.0,2244.723876953125,0.8672778010368347,1.0,0.0,3.0,1.0,0.0
17866740,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.7912070751190186,0.2530284225940704,0.2300179153680801,296.85089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.9263097643852234,0.4068241715431213,0.3872749209403991,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.9990000128746032,0.6054648756980896,0.3618398904800415,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.8457432389259338,0.3116776645183563,0.2976122796535492,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.6492851376533508,0.1388077288866043,0.6374424695968628,285.0800476074219,284.95001220703125,297.57281494140625,292.108154296875,297.14617919921875,296.9915466308594,285.08697509765625,1.0,0.4435607194900512,0.3885446488857269,0.3885446488857269,1.0,1.0,-2.297811269760132,0.6086661219596863,1.6891452074050903,0.0896052867174148,0.9691720008850098,0.9691720008850098,0.0,98.58133697509766,100.0,34225.9765625,0.0,1076.17138671875,1.0,281.4947204589844,283.77734375,295.0047607421875,297.1840515136719,293.1499938964844,293.1499938964844,281.54998779296875,31540.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627317905426025,1.0,0.0,0.0,3.566702365875244,3.56672477722168,8.488423191010952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.3076171875,0.0,1409.853271484375,1895.4371337890625,0.0,2136.575927734375,0.884993851184845,1.0,0.0,3.0,1.0,0.0
17866800,296.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.7871458530426025,0.0,0.2292665392160415,296.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.920847713947296,0.0,0.3859303891658783,297.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.9990000128746032,0.0,0.3661102652549743,296.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.841656506061554,0.0,0.2965653538703918,296.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.6455578804016113,0.0,0.6337623000144958,285.08111572265625,294.1499938964844,297.54998779296875,292.09869384765625,297.1446533203125,296.9971618652344,285.07818603515625,0.0,0.0,0.3895471394062042,0.3895471394062042,1.0,1.0,-2.2947442531585693,0.6097363829612732,1.685007929801941,0.0912967398762703,0.0,0.0,0.0,100.01084899902344,60.0,34310.0,0.0,1078.47314453125,0.0,281.541015625,283.7677001953125,295.0283203125,297.25067138671875,293.1499938964844,293.1499938964844,278.1499938964844,30677.0390625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.687191009521485,3.687214374542236,9.071613931155298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1534.707275390625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.3757998049259186,0.0,0.0011273702839389,297.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.3757998049259186,0.0,0.0011871765600517,297.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425476074219,0.3757998049259186,0.0,0.000876844569575,297.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.3757998049259186,0.0,0.0011871762108057,297.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.0,0.0,0.0056314351968467,285.1514892578125,294.1499938964844,297.52691650390625,292.0908203125,297.1412353515625,297.0240173339844,284.16558837890625,0.0,0.0,0.3116377294063568,0.3116377294063568,1.0,1.0,-0.012014121748507,0.003521399339661,0.0084927221760153,-0.0239073783159255,0.0,0.0,0.0,-0.0665580406785011,60.0,1909.4117431640625,0.0,-9.841097380558494e-06,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,1.8461723811924447e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.575906907699494e-12,9.57625385239469e-12,1.820094801764935e-17,2.3416044103719e-10,2.341601912370095e-10,2.5273501735399836e-16,0.0,0.0,-0.0,0.0,0.0,4.1192050003840777e-20,8.0555195918508615e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371459960937,0.0,0.0,0.000923101324588,297.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376342773437,0.0,0.0,0.0015029923524707,297.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379699707031,0.0,0.0,0.0016216292278841,297.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.0,0.0,0.0011744247749447,297.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,0.0027358634397387,285.14501953125,294.1499938964844,297.5031433105469,292.0857849121094,297.1794738769531,297.0877685546875,283.6913146972656,0.0,0.0,0.233728289604187,0.233728289604187,1.0,1.0,-0.0095527274534106,0.0018243679078295,0.0077283596619963,-0.0253881122916936,0.0,0.0,0.0,-0.0541565157473087,60.0,839.7614135742188,0.0,-6.2197609622671735e-06,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.946463740656114e-28,7.009969478184037e-28,7.981309477111444e-31,6.365812008592221e-18,6.361302633482889e-18,4.50905643477067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342163085937,0.0,0.0,0.0001221435813931,297.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,0.0001445406669517,298.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322021484375,0.0,0.0,0.0001220949634443,297.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.134521484375,0.0,0.0,0.0001346898206975,297.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,0.0005539089324884,285.1407165527344,294.1499938964844,297.4787292480469,292.0834350585937,297.1889343261719,297.1618957519531,283.5118103027344,0.0,0.0,0.1558188647031784,0.1558188647031784,1.0,1.0,-0.0012930803932249,0.0006955530843697,0.0005975273088552,-0.0253267828375101,0.0,0.0,0.0,-0.0110145108774304,60.0,370.8327941894531,0.0,-1.1399817623214405e-07,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1992451177475235e-37,2.948207533635783e-37,6.62992362738362e-38,6.362020170659013e-21,5.182558360179996e-21,1.1794620124274089e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13311767578125,0.0,0.0,9.82564961304888e-05,297.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,0.0001039214621414,298.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13104248046875,0.0,0.0,7.71920385886915e-05,297.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,0.0001036413159454,297.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,0.0004892116994597,285.1390991210937,294.1499938964844,297.45367431640625,292.083740234375,297.1916809082031,297.2230529785156,283.4552307128906,0.0,0.0,0.0779094323515892,0.0779094323515892,1.0,1.0,-0.0010468343971297,3.183154694852419e-05,0.0010150028392672,-0.0265047959983348,0.0,0.0,0.0,-0.0100415116176009,60.0,167.17787170410156,0.0,-7.471643215239966e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.023708455579576e-21,4.650219976181673e-21,4.3734884793979046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,9.775903890840708e-05,298.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312561035156,0.0,0.0,0.0001029551931424,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299743652344,0.0,0.0,7.605202699778602e-05,297.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,0.0001029488485073,297.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,0.0004882894572801,285.1374816894531,294.1499938964844,297.42803955078125,292.0865173339844,297.1939697265625,297.2677917480469,283.4505920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417698649689,1.99454746052652e-08,0.0010417499579489,-0.0271576680243015,0.0,0.0,0.0,-0.0101329209282994,60.0,80.48027038574219,0.0,-7.399530943530408e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.216875323449884e-21,4.6115856332553305e-21,4.605289690194552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.130859375,0.0,0.0,9.795209916774184e-05,298.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300964355469,0.0,0.0,0.0001031488354783,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,7.618574454681948e-05,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,0.0001031484644045,297.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,0.0004892879514954,285.1357727050781,294.1499938964844,297.40185546875,292.0917358398437,297.1960144042969,297.2986755371094,283.4710388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438312310725,1.0989074539224932e-08,0.0010438202880322,-0.0278360154479742,0.0,0.0,0.0,-0.0102605847641825,60.0,45.01875305175781,0.0,-7.428843673551455e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221250333408464e-21,4.610709581131978e-21,4.610540348379703e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.129638671875,0.0,0.0,9.817713726079091e-05,298.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288757324219,0.0,0.0,0.0001033855442074,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,7.63603238738142e-05,298.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,0.0001033853404805,297.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290588378906,0.0,0.0,0.0004904129891656,285.13397216796875,294.1499938964844,297.3751220703125,292.0992126464844,297.19781494140625,297.3179016113281,283.5009155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462283389642,1.126988546928942e-08,0.001046217046678,-0.0285710114985704,0.0,0.0,0.0,-0.010399772785604,60.0,31.014833450317383,0.0,-7.463004436658593e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.6106853473249695e-21,4.6106833278410514e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,9.842016879701988e-05,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275634765625,0.0,0.0,0.0001036414614645,298.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,7.654934597667307e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,0.0001036412650137,297.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,0.0004916270263493,285.132080078125,294.1499938964844,297.347900390625,292.1089172363281,297.1993408203125,297.327392578125,283.53387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488169500604,1.1572614866395272e-08,0.0010488054249435,-0.0293633211404085,0.0,0.0,0.0,-0.0105498470366001,60.0,25.23822784423828,0.0,-7.499983212255756e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.221369886856372e-21,4.610684943428186e-21,4.610684943428186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.126953125,0.0,0.0,9.868092456599696e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,0.0001039160561049,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,7.675215601921082e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12725830078125,0.0,0.0,0.0001039158523781,297.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,0.0004929295391775,285.1300964355469,294.1499938964844,297.3201904296875,292.1206970214844,297.2005920410156,297.3287658691406,283.5673522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515946196392,1.1897428819906965e-08,0.0010515827452763,-0.0302133709192276,0.0,0.0,0.0,-0.0107108708471059,60.0,22.727632522583008,0.0,-7.539761526231814e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369886856372e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,9.895943367155267e-05,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247863769531,0.0,0.0,0.0001042093426804,298.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,7.696877582930028e-05,298.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,0.0001042091389535,298.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,0.0004943208186887,285.1280212402344,294.1499938964844,297.29205322265625,292.1344299316406,297.2015991210937,297.3233642578125,283.6005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244371738745484e-08,0.0010545491240918,-0.0311212614178657,0.0,0.0,0.0,-0.0108828637748956,60.0,21.587566375732425,0.0,-7.582366379210725e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,9.925562335411088e-05,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,0.0001045212411554,298.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,7.719913992332295e-05,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,0.0001045210447045,298.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234741210937,0.0,0.0,0.0004958003410138,285.1258850097656,294.1499938964844,297.26348876953125,292.1500549316406,297.2023010253906,297.3122863769531,283.633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577165521681,1.2613339706035733e-08,0.0010577039793133,-0.0320867002010345,0.0,0.0,0.0,-0.0110657755285501,60.0,21.01520347595215,0.0,-7.627807008248055e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,9.956928988685831e-05,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,0.0001048515478032,298.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,7.744310278212652e-05,298.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,0.0001048513513524,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0004973671748302,285.1236572265625,294.1499938964844,297.2345275878906,292.16748046875,297.2027282714844,297.2966003417969,283.664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004090249069122e-08,0.0010610449826344,-0.0331090465188026,0.0,0.0,0.0,-0.0112594859674572,60.0,20.67952346801757,0.0,-7.676078439544656e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,9.990022954298185e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,0.0001052000370691,298.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,7.770049705868587e-05,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12115478515625,0.0,0.0,0.0001051998406182,298.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203308105469,0.0,0.0,0.0004990202724002,285.121337890625,294.1499938964844,297.2052001953125,292.1865539550781,297.2029113769531,297.2770080566406,283.6957397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645834263414,1.3416363131568689e-08,0.0010645700385794,-0.0341875851154327,0.0,0.0,0.0,-0.0114638665691018,60.0,20.448102951049805,0.0,-7.727173567673162e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.0,0.0,0.0001002481076284,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,0.0001055663669831,298.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,7.797106809448451e-05,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,0.0001055661705322,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,0.0005007580039091,285.11895751953125,294.1499938964844,297.175537109375,292.2071838378906,297.2027893066406,297.2542724609375,283.7259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682893916964,1.3849748015104524e-08,0.0010682755382731,-0.0353212319314479,0.0,0.0,0.0,-0.0116787124425172,60.0,20.26383209228516,0.0,-7.78106752363783e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,0.0001006124148261,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11676025390625,0.0,0.0,0.0001059500064002,299.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155700683594,0.0,0.0,7.825442298781127e-05,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,0.0001059498099493,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0005025778082199,285.1164855957031,294.1499938964844,297.1455993652344,292.2292785644531,297.202392578125,297.2289733886719,283.7553405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721704456955,1.4303608075749707e-08,0.0010721561266109,-0.0365082919597625,0.0,0.0,0.0,-0.0119037088006734,60.0,20.10464096069336,0.0,-7.837707727276212e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,0.0001009924380923,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.114990234375,0.0,0.0,0.000106350184069,299.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,7.854998693801463e-05,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,0.0001063499876181,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.0005044760764576,285.1139831542969,294.1499938964844,297.1153564453125,292.2527160644531,297.2016906738281,297.2015991210937,283.7840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762189049273,1.47770489178356e-08,0.0010762041201815,-0.0377464070916175,0.0,0.0,0.0,-0.0121384123340249,60.0,19.96137428283692,0.0,-7.89701104508822e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,0.0001013872024486,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0001067658886313,299.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,7.885703234933317e-05,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0001067656921804,298.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11334228515625,0.0,0.0,0.000506448035594,285.11138916015625,294.1499938964844,297.0848693847656,292.2774353027344,297.2007141113281,297.1725769042969,283.8119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804245248436,1.5268870612317187e-08,0.0010804092744365,-0.039032407104969,0.0,0.0,0.0,-0.0123822269961237,60.0,19.83021354675293,0.0,-7.9588531320951e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,0.0001017955291899,298.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,0.0001071958831744,299.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,7.917462062323466e-05,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,0.0001071956867235,298.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114807128906,0.0,0.0,0.0005084877484478,285.1087341308594,294.1499938964844,297.05419921875,292.3033142089844,297.199462890625,297.1422424316406,283.8392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847747325897,1.5777594342125667e-08,0.0010847590165212,-0.040362399071455,0.0,0.0,0.0,-0.012634421698749,60.0,19.70952796936035,0.0,-8.02307340563857e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,0.0001022158976411,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.109375,0.0,0.0,0.0001076385451597,299.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081848144531,0.0,0.0,7.95015730545856e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,0.0001076383559848,298.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,0.0005105875898152,285.1059875488281,294.1499938964844,297.0233154296875,292.33026123046875,297.1979064941406,297.1108703613281,283.86578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010892532300204,1.630132295815656e-08,0.0010892369318753,-0.0417314022779464,0.0,0.0,0.0,-0.0128940539434552,60.0,19.59865379333496,0.0,-8.08945728181243e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,0.0001026465179165,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,0.0001080920046661,299.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062316894531,0.0,0.0,7.983649265952408e-05,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083679199219,0.0,0.0,0.0001080918082152,298.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075744628906,0.0,0.0,0.0005127385957166,285.10321044921875,294.1499938964844,296.9922790527344,292.358154296875,297.196044921875,297.0787048339844,283.8916931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938408086076,1.6837820027149064e-08,0.0010938240448012,-0.0431335419416427,0.0,0.0,0.0,-0.013160016387701,60.0,19.49703598022461,0.0,-8.157742570347183e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,0.0001030852508847,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,0.0001085540134226,299.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,8.017773507162929e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,0.0001085538169718,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,0.0005149301723577,285.1003723144531,294.1499938964844,296.9610900878906,292.3869323730469,297.19390869140625,297.04595947265625,283.9169616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985151166096,1.7384444106482988e-08,0.0010984976543113,-0.0445618890225887,0.0,0.0,0.0,-0.013430998660624,60.0,19.40436363220215,0.0,-8.227611658639945e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,0.0001035296590998,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,0.0001090219957404,299.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,8.052338671404868e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,0.0001090218065655,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,0.0005171500961296,285.0975036621094,294.1499938964844,296.9298095703125,292.4164733886719,297.19146728515625,297.0128173828125,283.94158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032497277483,1.7938139862394564e-08,0.0011032317997887,-0.0460084453225135,0.0,0.0,0.0,-0.0137054873630404,60.0,19.32021141052246,0.0,-8.298688669583498e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.0001039769631461,298.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,0.0001094930266845,299.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,8.087127935141325e-05,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0001094928302336,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,0.0005193844554014,285.09454345703125,294.1499938964844,296.8984680175781,292.4467163085937,297.1887512207031,296.9794006347656,283.96563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011080153053626,1.8495436293619605e-08,0.0011079967953264,-0.047464121133089,0.0,0.0,0.0,-0.0139817604795098,60.0,19.244178771972656,0.0,-8.370535198309882e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0001044240416376,298.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,0.0001099638247978,299.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,8.12190119177103e-05,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,0.000109963628347,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,0.0005216177087277,285.091552734375,294.1499938964844,296.8670959472656,292.4775390625,297.18572998046875,296.94580078125,283.9890441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127784382551,1.905246627131873e-08,0.0011127593461424,-0.0489188060164451,0.0,0.0,0.0,-0.0142579022794961,60.0,19.175710678100582,0.0,-8.442657417617738e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,0.0001048674821504,298.828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,0.0001104307812056,299.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,8.156390686053783e-05,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978088378906,0.0,0.0,0.0001104305920307,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,0.0005238328012637,285.0885009765625,294.1499938964844,296.8356628417969,292.5088806152344,297.1824035644531,296.91217041015625,284.01190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175028048455,1.960495588093636e-08,0.0011174832470715,-0.0503613278269767,0.0,0.0,0.0,-0.0145317930728197,60.0,19.11430931091309,0.0,-8.514496130374027e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0001053036248777,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,0.0001108900614781,299.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,8.190312655642629e-05,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,0.0001108898723032,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0005260114558041,285.0854187011719,294.1499938964844,296.8042907714844,292.5406188964844,297.1788024902344,296.8785095214844,284.0342102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221495224162,2.014836297803413e-08,0.0011221293825656,-0.0517798401415348,0.0,0.0,0.0,-0.0148011809214949,60.0,19.059307098388672,0.0,-8.585450217424295e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,0.000105728591734,298.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,0.0001113375765271,299.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,8.223365875892341e-05,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,0.0001113373873522,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,0.0005281342309899,285.082275390625,294.1499938964844,296.7729187011719,292.5727233886719,297.1748962402344,296.844970703125,284.05596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011266770306974,2.067784166115416e-08,0.0011266564251855,-0.0531616955995559,0.0,0.0,0.0,-0.015063663944602,60.0,19.01003074645996,0.0,-8.654868821622588e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,0.0001061383081832,298.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,0.0001117690262617,299.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,8.25523238745518e-05,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0001117688370868,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0005301808705553,285.0791015625,294.1499938964844,296.7416381835937,292.60504150390625,297.17071533203125,296.8115539550781,284.0771789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310421396046,2.118831510244945e-08,0.0011310209520161,-0.0544936656951904,0.0,0.0,0.0,-0.0153167247772216,60.0,18.96571159362793,0.0,-8.722059874344269e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,0.0001065286705852,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,0.000112180096039,299.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,8.285594230983406e-05,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0001121799068641,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0005321308271959,285.07586669921875,294.1499938964844,296.7104797363281,292.63751220703125,297.1662292480469,296.7783203125,284.097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011352009605616,2.1674669170579364e-08,0.0011351793073117,-0.0557624399662017,0.0,0.0,0.0,-0.0155578292906284,60.0,18.925649642944336,0.0,-8.786317806652735e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.0,0.0,0.0001068956480594,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,0.0001125665366998,299.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843200683594,0.0,0.0,8.314136357512325e-05,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,0.0001125663548009,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,0.000533963961061,285.0726318359375,294.1499938964844,296.6794128417969,292.6700744628906,297.1614685058594,296.7453308105469,284.1181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391106527298,2.2131887433829444e-08,0.0011390885338187,-0.0569549649953842,0.0,0.0,0.0,-0.015784490853548,60.0,18.88898086547852,0.0,-8.84694060232505e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,0.0001072364175342,298.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,0.0001129253796534,299.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,8.340640488313511e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,0.0001129251977545,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,0.0005356661858968,285.0693359375,294.1499938964844,296.6485290527344,292.70263671875,297.1564025878906,296.71258544921875,284.1378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142741064541,2.2556440271159772e-08,0.0011427184799686,-0.0580620765686035,0.0,0.0,0.0,-0.0159949567168951,60.0,18.85501480102539,0.0,-8.903418802219677e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,0.0001075765394489,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,0.0001132835459429,299.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,8.367094415007159e-05,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,0.000113283356768,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,0.0005373651511035,285.0660400390625,294.1499938964844,296.6177978515625,292.735107421875,297.1510925292969,296.6801452636719,284.1571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463642586022,2.2980188418841866e-08,0.0011463413247838,-0.0591668859124183,0.0,0.0,0.0,-0.0162050258368253,60.0,18.823829650878903,0.0,-8.959968766930616e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,0.0001078987988876,298.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.0,0.0,0.0001136228966061,299.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,8.392158633796498e-05,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0001136227147071,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07830810546875,0.0,0.0,0.0005389748839661,285.06268310546875,294.1499938964844,296.5873107910156,292.7674255371094,297.1454772949219,296.64794921875,284.1759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497974628582,2.3381675262612592e-08,0.0011497740633785,-0.060213454067707,0.0,0.0,0.0,-0.0164040587842464,60.0,18.796226501464844,0.0,-9.013712798378037e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
