time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868840,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,0.0001081565205822,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.000113894297101,299.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,8.412203897023574e-05,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,0.0001138941079261,298.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,0.0005402623210102,285.059326171875,294.1499938964844,296.5570373535156,292.79949951171875,297.1396179199219,296.6161499023437,284.1943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525433510541,2.3702741103193148e-08,0.0011525196023285,-0.061050247400999,0.0,0.0,0.0,-0.0165632255375385,60.0,18.76955223083496,0.0,-9.056806504759153e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0001083240204025,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,0.0001140706735895,299.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,8.425231499131769e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,0.0001140704916906,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,0.0005410989979282,285.0559387207031,294.1499938964844,296.5270690917969,292.8312683105469,297.13348388671875,296.5847473144531,284.2122497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543276486918,2.3911358226769173e-08,0.0011543037835508,-0.0615939013659954,0.0,0.0,0.0,-0.0166666470468044,60.0,18.739999771118164,0.0,-9.084862995223376e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,0.0001084072573576,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,0.0001141583270509,299.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06964111328125,0.0,0.0,8.431704918621108e-05,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,0.000114158145152,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,0.0005415147752501,285.05255126953125,294.1499938964844,296.49737548828125,292.8626708984375,297.1271057128906,296.5538635253906,284.2297668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552140349522,2.4014966015784012e-08,0.0011551900533959,-0.0618638768792152,0.0,0.0,0.0,-0.0167180113494396,60.0,18.70460319519043,0.0,-9.098812370211817e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687866210937,0.0,0.0,0.0001084131363313,298.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0681457519531,0.0,0.0,0.0001141645188909,299.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671081542969,0.0,0.0,8.43216257635504e-05,298.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690002441406,0.0,0.0,0.0001141643369919,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,0.0005415441701188,285.04913330078125,294.1499938964844,296.4680480957031,292.8935852050781,297.1204833984375,296.52349853515625,284.2469177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001155276200734,2.4022167366410944e-08,0.0011552521027624,-0.0618826411664485,0.0,0.0,0.0,-0.0167215839028358,60.0,18.66278839111328,0.0,-9.09978226104613e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662536621094,0.0,0.0,0.0001083283568732,298.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06561279296875,0.0,0.0,0.000114075235615,299.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646057128906,0.0,0.0,8.425568375969306e-05,298.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06646728515625,0.0,0.0,0.000114075060992,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657653808594,0.0,0.0,0.0005411207093857,285.04571533203125,294.1499938964844,296.4390563964844,292.9239807128906,297.1136474609375,296.4936828613281,284.263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00115437223576,2.3916383540267816e-08,0.0011543482542037,-0.0616069920361042,0.0,0.0,0.0,-0.0166691448539495,60.0,18.613584518432617,0.0,-9.085538721365084e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636901855469,0.0,0.0,0.0001081681984942,298.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630798339844,0.0,0.0,0.0001139065789175,299.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06207275390625,0.0,0.0,8.413111208938062e-05,298.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639343261719,0.0,0.0,0.0001139064042945,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.063232421875,0.0,0.0,0.0005403207032941,285.0423278808594,294.1499938964844,296.4104309082031,292.95379638671875,297.1065673828125,296.4644470214844,284.280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526647722348,2.3716657082673013e-08,0.0011526411399245,-0.0610865131020545,0.0,0.0,0.0,-0.0165701359510421,60.0,18.55638313293457,0.0,-9.058676653239672e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611572265625,0.0,0.0,0.0001079695721273,298.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,0.0001136974169639,299.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595397949219,0.0,0.0,8.397662168135867e-05,298.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613708496094,0.0,0.0,0.000113697242341,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606994628906,0.0,0.0,0.0005393285537138,285.0389099121094,294.1499938964844,296.3822326660156,292.9829406738281,297.09930419921875,296.435791015625,284.2960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505472939461,2.3468995635766987e-08,0.0011505237780511,-0.0604410469532012,0.0,0.0,0.0,-0.0164473615586757,60.0,18.492712020874023,0.0,-9.025422542663365e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05859375,0.0,0.0,0.0001077707347576,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580139160156,0.0,0.0,0.0001134880294557,299.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,8.382196392631158e-05,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.058837890625,0.0,0.0,0.0001134878548327,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05816650390625,0.0,0.0,0.000538335298188,285.0354919433594,294.1499938964844,296.3544921875,293.0113830566406,297.0918273925781,296.4076843261719,284.31170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011484273709356,2.322106951169189e-08,0.0011484040878713,-0.0597948171198368,0.0,0.0,0.0,-0.0163244549185037,60.0,18.42685317993164,0.0,-8.992194011625544e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560607910156,0.0,0.0,0.0001075507243513,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0554504394531,0.0,0.0,0.0001132563484134,299.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544738769531,0.0,0.0,8.365084795514122e-05,298.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562744140625,0.0,0.0,0.0001132561737904,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556030273437,0.0,0.0,0.0005372363375499,285.0321044921875,294.1499938964844,296.32720947265625,293.0390014648437,297.08416748046875,296.38006591796875,284.3270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460820678621,2.2946760935838032e-08,0.0011460591340437,-0.0590797364711761,0.0,0.0,0.0,-0.0161884725093841,60.0,18.3815975189209,0.0,-8.955500874208155e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05352783203125,0.0,0.0,0.0001073033490683,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05291748046875,0.0,0.0,0.0001129958400269,299.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519104003906,0.0,0.0,8.345844253199175e-05,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.0,0.0,0.0001129956726799,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530700683594,0.0,0.0,0.0005360006471164,285.0287170410156,294.1499938964844,296.3004455566406,293.06573486328125,297.0763244628906,296.3529663085937,284.342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011434451444074,2.263834808502452e-08,0.0011434224434196,-0.058275643736124,0.0,0.0,0.0,-0.0160355810075998,60.0,18.34063148498535,0.0,-8.914334870269158e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05096435546875,0.0,0.0,0.0001070324724423,298.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503845214844,0.0,0.0,0.0001127105933846,299.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.0,0.0,8.324775990331545e-05,298.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511779785156,0.0,0.0,0.0001127104260376,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505065917969,0.0,0.0,0.0005346476100385,285.0253295898437,294.1499938964844,296.2742004394531,293.0915832519531,297.0683288574219,296.3264465332031,284.3567199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405576951801,2.2300657320784012e-08,0.0011405354598537,-0.057395089417696,0.0,0.0,0.0,-0.0158681757748127,60.0,18.29692840576172,0.0,-8.869369594322053e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484313964844,0.0,0.0,0.0001067419652827,298.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478515625,0.0,0.0,0.0001124046757468,299.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.046875,0.0,0.0,8.302180503960699e-05,298.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04864501953125,0.0,0.0,0.0001124045083997,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479736328125,0.0,0.0,0.0005331964930519,285.02197265625,294.1499938964844,296.24853515625,293.1164245605469,297.0601501464844,296.30047607421875,284.37109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374611640349,2.1938500793794453e-08,0.001137439161539,-0.0564505979418754,0.0,0.0,0.0,-0.0156886428594589,60.0,18.25045585632324,0.0,-8.821273667081186e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458984375,0.0,0.0,0.0001064357275026,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453186035156,0.0,0.0,0.0001120821907534,299.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443420410156,0.0,0.0,8.278361201519147e-05,298.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0461120605469,0.0,0.0,0.0001120820234064,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0454406738281,0.0,0.0,0.0005316667375154,285.01861572265625,294.1499938964844,296.22344970703125,293.14019775390625,297.05181884765625,296.27508544921875,284.3851623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341968784108,2.155673861636842e-08,0.0011341753415763,-0.0554548129439353,0.0,0.0,0.0,-0.0154993887990713,60.0,18.201112747192383,0.0,-8.770714288175443e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433654785156,0.0,0.0,0.0001061175935319,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04278564453125,0.0,0.0,0.000111747176561,299.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04180908203125,0.0,0.0,8.253617124864832e-05,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435791015625,0.0,0.0,0.000111747009214,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429382324219,0.0,0.0,0.0005300776101648,285.0152893066406,294.1499938964844,296.198974609375,293.1628723144531,297.0433654785156,296.2503356933594,284.39898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011308059329167,2.116015984654496e-08,0.0011307847453281,-0.0544202029705047,0.0,0.0,0.0,-0.0153027903288602,60.0,18.149057388305664,0.0,-8.718346578007188e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408630371094,0.0,0.0,0.0001057912741089,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.040283203125,0.0,0.0,0.0001114035403588,299.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.039306640625,0.0,0.0,8.228237129515037e-05,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04107666015625,0.0,0.0,0.0001114033802878,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404052734375,0.0,0.0,0.0005284476210363,285.0119934082031,294.1499938964844,296.1751403808594,293.1843566894531,297.0347595214844,296.2261657714844,284.4125061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.075338656482017e-08,0.0011273069540038,-0.0533588230609893,0.0,0.0,0.0,-0.0151011375710368,60.0,18.09454727172852,0.0,-8.664795103641154e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.038330078125,0.0,0.0,0.0001054603053489,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0377502441406,0.0,0.0,0.0001110550147132,299.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03680419921875,0.0,0.0,8.202494791476056e-05,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0385437011719,0.0,0.0,0.0001110548546421,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03790283203125,0.0,0.0,0.000526794407051,285.0086975097656,294.1499938964844,296.1519775390625,293.2046203613281,297.0260314941406,296.2026672363281,284.42578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237999424338,2.0340820583442123e-08,0.0011237795697525,-0.0522821508347988,0.0,0.0,0.0,-0.0148966126143932,60.0,18.037857055664062,0.0,-8.610650326090764e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0001051279759849,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0352783203125,0.0,0.0,0.0001107050557038,299.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343322753906,0.0,0.0,8.176646224455908e-05,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360412597656,0.0,0.0,0.0001107048956328,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.035400390625,0.0,0.0,0.0005251343827694,285.00543212890625,294.1499938964844,296.1295166015625,293.2235717773437,297.0172119140625,296.1798400878906,284.43878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202576570212,1.992656351035293e-08,0.0011202377500012,-0.0512008853256702,0.0,0.0,0.0,-0.014691250398755,60.0,17.979305267333984,0.0,-8.556452968377928e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0333557128906,0.0,0.0,0.0001047973564709,298.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03277587890625,0.0,0.0,0.000110356893856,299.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318603515625,0.0,0.0,8.150931535055861e-05,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335693359375,0.0,0.0,0.000110356733785,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329284667969,0.0,0.0,0.0005234828568063,285.0021667480469,294.1499938964844,296.1077880859375,293.2411804199219,297.0082702636719,296.1576538085937,284.4515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167335323989,1.95144362891142e-08,0.0011167140910401,-0.0501250028610229,0.0,0.0,0.0,-0.0144869424402713,60.0,17.919132232666016,0.0,-8.50270467367409e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0308837890625,0.0,0.0,0.0001044712189468,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0303039550781,0.0,0.0,0.0001100134541047,299.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0293884277344,0.0,0.0,8.125564636429772e-05,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0310974121094,0.0,0.0,0.0001100132940337,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03045654296875,0.0,0.0,0.0005218537407927,284.9989624023437,294.1499938964844,296.0868530273437,293.2573547363281,296.9992370605469,296.1361694335937,284.46405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132572544738,1.9107906368276417e-08,0.001113238162361,-0.0490635633468627,0.0,0.0,0.0,-0.0142854107543826,60.0,17.857641220092773,0.0,-8.449851662817309e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284118652344,0.0,0.0,0.0001041520372382,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0278625488281,0.0,0.0,0.0001096773339668,299.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0269470214844,0.0,0.0,8.100739069050178e-05,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02862548828125,0.0,0.0,0.0001096771811717,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0279846191406,0.0,0.0,0.0005202593747526,284.9957580566406,294.1499938964844,296.0666809082031,293.27203369140625,296.9901123046875,296.1153869628906,284.4763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011098551331087,1.8710039739744392e-08,0.0011098363902419,-0.0480245910584926,0.0,0.0,0.0,-0.0140881724655628,60.0,17.795000076293945,0.0,-8.39828402376952e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0259704589844,0.0,0.0,0.0001038421687553,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0254211425781,0.0,0.0,0.0001093510218197,299.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245056152344,0.0,0.0,8.076638187048957e-05,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02618408203125,0.0,0.0,0.0001093508690246,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0255432128906,0.0,0.0,0.0005187115166336,284.9925842285156,294.1499938964844,296.0473327636719,293.2851867675781,296.9809265136719,296.0953369140625,284.4884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065520811825,1.8323785155871532e-08,0.001106533803977,-0.0470157898962497,0.0,0.0,0.0,-0.0138966906815767,60.0,17.731477737426758,0.0,-8.34837265983879e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,0.000103543527075,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0229797363281,0.0,0.0,0.0001090365403797,299.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0220642089844,0.0,0.0,8.053409692365676e-05,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02374267578125,0.0,0.0,0.0001090363875846,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0231018066406,0.0,0.0,0.0005172197706997,284.98944091796875,294.1499938964844,296.02880859375,293.2967529296875,296.9716491699219,296.0760192871094,284.50030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033688206225,1.7951524711179445e-08,0.001103350892663,-0.0460434034466743,0.0,0.0,0.0,-0.0137121463194489,60.0,17.66718864440918,0.0,-8.300409604089509e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0211181640625,0.0,0.0,0.0001032580039463,298.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02056884765625,0.0,0.0,0.0001087358687072,299.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196533203125,0.0,0.0,8.031202742131427e-05,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02130126953125,0.0,0.0,0.0001087357159121,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.02069091796875,0.0,0.0,0.0005157935083843,284.986328125,294.1499938964844,296.0111694335937,293.306640625,296.9623413085937,296.0574645996094,284.511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100325374864,1.759561563119405e-08,0.0011003077961504,-0.0451136156916618,0.0,0.0,0.0,-0.0135357081890106,60.0,17.602327346801758,0.0,-8.254683336872405e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0187072753906,0.0,0.0,0.000102987178252,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0181579589844,0.0,0.0,0.0001084506802726,299.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.01727294921875,0.0,0.0,8.010138117242604e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188903808594,0.0,0.0,0.0001084505274775,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0182800292969,0.0,0.0,0.0005144407623447,284.98321533203125,294.1499938964844,295.99444580078125,293.3148193359375,296.95294189453125,296.0396423339844,284.5234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974385077133,1.7258031448363912e-08,0.0010974212782457,-0.0442315898835659,0.0,0.0,0.0,-0.013368354178965,60.0,17.537006378173828,0.0,-8.2114269162048e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.01629638671875,0.0,0.0,0.0001027325415634,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157775878906,0.0,0.0,0.0001081825248547,299.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0148620605469,0.0,0.0,7.990332960616797e-05,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165100097656,0.0,0.0,0.0001081823793356,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0158996582031,0.0,0.0,0.0005131687503308,284.98016357421875,294.1499938964844,295.9786682128906,293.3212280273437,296.94354248046875,296.02264404296875,284.5346984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947241680696,1.6940614244731478e-08,0.0010947071714326,-0.0434021651744842,0.0,0.0,0.0,-0.0132109969854354,60.0,17.471323013305664,0.0,-8.170858478706577e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.013916015625,0.0,0.0,0.0001024951925501,298.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0133972167969,0.0,0.0,0.0001079325884347,299.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01251220703125,0.0,0.0,7.971872400958091e-05,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0141296386719,0.0,0.0,0.0001079324356396,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135192871094,0.0,0.0,0.0005119831766933,284.97711181640625,294.1499938964844,295.9638366699219,293.32574462890625,296.93408203125,296.0064392089844,284.5457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092193997465,1.664474602591781e-08,0.001092177350074,-0.0426289662718772,0.0,0.0,0.0,-0.0130643229931592,60.0,17.405319213867188,0.0,-8.133134343779602e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115661621094,0.0,0.0,0.0001022760989144,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0110168457031,0.0,0.0,0.0001077018678188,299.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101623535156,0.0,0.0,7.954831380629912e-05,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0117492675781,0.0,0.0,0.0001077017222996,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111694335937,0.0,0.0,0.0005108887562528,284.9740905761719,294.1499938964844,295.95001220703125,293.3283996582031,296.9245910644531,295.99102783203125,284.55670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898583568632,1.6371627609146344e-08,0.0010898419423028,-0.0419151559472084,0.0,0.0,0.0,-0.0129289273172616,60.0,17.339088439941406,0.0,-8.098388804000933e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0092163085937,0.0,0.0,0.0001020695781335,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086669921875,0.0,0.0,0.0001074843894457,299.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0078125,0.0,0.0,7.938768249005079e-05,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093994140625,0.0,0.0,0.0001074842439265,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0088195800781,0.0,0.0,0.0005098572000861,284.9710998535156,294.1499938964844,295.936767578125,293.3301086425781,296.91510009765625,295.9764709472656,284.56744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876568267121,1.6114181988768905e-08,0.0010876407613977,-0.0412422455847263,0.0,0.0,0.0,-0.0128013007342815,60.0,17.272809982299805,0.0,-8.065704548698704e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068664550781,0.0,0.0,0.0001018672046484,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00634765625,0.0,0.0,0.0001072712839231,299.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0054931640625,0.0,0.0,7.923028169898316e-05,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.007080078125,0.0,0.0,0.000107271138404,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0064697265625,0.0,0.0,0.000508846307639,284.9681396484375,294.1499938964844,295.9237365722656,293.33184814453125,296.90557861328125,295.9624938964844,284.5780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010854995343834,1.586190734315096e-08,0.0010854837018996,-0.0405828021466732,0.0,0.0,0.0,-0.0126762380823493,60.0,17.20724105834961,0.0,-8.033741494273272e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0045471191406,0.0,0.0,0.000101669524156,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0040283203125,0.0,0.0,0.0001070631114998,299.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.003173828125,0.0,0.0,7.907652616268024e-05,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047607421875,0.0,0.0,0.0001070629659807,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041809082031,0.0,0.0,0.0005078588728792,284.9652099609375,294.1499938964844,295.9108581542969,293.33367919921875,296.89605712890625,295.9490661621094,284.5884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833921842277,1.5615475135177803e-08,0.0010833765845745,-0.0399385765194892,0.0,0.0,0.0,-0.0125540718436241,60.0,17.14286994934082,0.0,-8.002579221511041e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00225830078125,0.0,0.0,0.0001014767185552,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0017395019531,0.0,0.0,0.0001068600759026,299.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008850097656,0.0,0.0,7.892656867625192e-05,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.00244140625,0.0,0.0,0.0001068599376594,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018615722656,0.0,0.0,0.0005068957689218,284.9623107910156,294.1499938964844,295.898193359375,293.3355712890625,296.8865051269531,295.9359741210937,284.5986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813368717208,1.5375125173022752e-08,0.0010813215048983,-0.0393102057278156,0.0,0.0,0.0,-0.0124349202960729,60.0,17.07989501953125,0.0,-7.972244020493235e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999694824219,0.0,0.0,0.0001012889042613,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994506835937,0.0,0.0,0.0001066623008227,299.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99859619140625,0.0,0.0,7.878048927523196e-05,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0001525878906,0.0,0.0,0.0001066621553036,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.99957275390625,0.0,0.0,0.0005059576360508,284.9594421386719,294.1499938964844,295.8857116699219,293.3375244140625,296.876953125,295.9232177734375,284.6087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079334761016,1.514099601251928e-08,0.0010793196270242,-0.0386980585753917,0.0,0.0,0.0,-0.0123188532888889,60.0,17.018476486206055,0.0,-7.94275010207457e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9977111816406,0.0,0.0,0.0001011062413454,298.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971923828125,0.0,0.0,0.0001064699390553,299.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.996337890625,0.0,0.0,7.86384116508998e-05,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9978942871094,0.0,0.0,0.0001064698008121,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.997314453125,0.0,0.0,0.0005050451727584,284.9565734863281,294.1499938964844,295.8733825683594,293.33953857421875,296.86737060546875,295.9107360839844,284.6187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773874819278,1.4913284829276563e-08,0.0010773725807666,-0.0381026454269886,0.0,0.0,0.0,-0.0122059676796197,60.0,16.9586181640625,0.0,-7.91411665090891e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9954528808594,0.0,0.0,0.000100928809843,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.99493408203125,0.0,0.0,0.0001062830997398,299.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941101074219,0.0,0.0,7.850040856283158e-05,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9956359863281,0.0,0.0,0.0001062829614966,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950561523437,0.0,0.0,0.0005041589029133,284.9537658691406,294.1499938964844,295.8612365722656,293.3415832519531,296.8577880859375,295.89849853515625,284.6285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754959657788,1.46920999810618e-08,0.0010754812974482,-0.0375242605805397,0.0,0.0,0.0,-0.0120963165536522,60.0,16.90033721923828,0.0,-7.886353614594557e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99322509765625,0.0,0.0,0.0001007566970656,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927062988281,0.0,0.0,0.0001061018483596,299.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99188232421875,0.0,0.0,7.836653821868822e-05,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.993408203125,0.0,0.0,0.0001061017173924,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928283691406,0.0,0.0,0.0005032991757616,284.9509582519531,294.1499938964844,295.8492736816406,293.3436584472656,296.8482360839844,295.886474609375,284.63824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736611438915,1.4477538279322744e-08,0.0010736467083916,-0.0369631610810756,0.0,0.0,0.0,-0.0119899492710828,60.0,16.843578338623047,0.0,-7.859468098558865e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9909973144531,0.0,0.0,0.000100589953945,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9905090332031,0.0,0.0,0.0001059262576745,299.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896850585937,0.0,0.0,7.82368442742154e-05,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911804199219,0.0,0.0,0.0001059261194313,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906311035156,0.0,0.0,0.0005024662241339,284.9482116699219,294.1499938964844,295.83746337890625,293.3457946777344,296.838623046875,295.8746337890625,284.6477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718834819272,1.4269667225619289e-08,0.0010718692792579,-0.0364195257425308,0.0,0.0,0.0,-0.0118868993595242,60.0,16.788463592529297,0.0,-7.833465076600987e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888000488281,0.0,0.0,0.0001004286095849,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0001057563567883,299.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98748779296875,0.0,0.0,7.811136310920119e-05,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889831542969,0.0,0.0,0.000105756225821,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884338378906,0.0,0.0,0.0005016603390686,284.94549560546875,294.1499938964844,295.8258056640625,293.34796142578125,296.8290405273437,295.86297607421875,284.6571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701635619625,1.4068537446121354e-08,0.0010701494757086,-0.0358934886753559,0.0,0.0,0.0,-0.0117871910333633,60.0,16.734840393066406,0.0,-7.808345969806396e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866027832031,0.0,0.0,0.0001002727003651,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9861145019531,0.0,0.0,0.0001055921748047,299.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853210449219,0.0,0.0,7.79900947236456e-05,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867858886719,0.0,0.0,0.0001055920438375,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862365722656,0.0,0.0,0.0005008815205655,284.9427795410156,294.1499938964844,295.8143005371094,293.35015869140625,296.8194580078125,295.8515014648437,284.66650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685013839975,1.3874170257111018e-08,0.0010684875305742,-0.0353851094841957,0.0,0.0,0.0,-0.011690835468471,60.0,16.682836532592773,0.0,-7.784109357089619e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844665527344,0.0,0.0,0.0001001222190097,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98394775390625,0.0,0.0,0.0001054337044479,299.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.983154296875,0.0,0.0,7.787304639350623e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9846496582031,0.0,0.0,0.0001054335734806,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98406982421875,0.0,0.0,0.0005001298268325,284.94012451171875,294.1499938964844,295.8029479980469,293.3523864746094,296.8098449707031,295.8401794433594,284.6756896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668970644474,1.3686568323123538e-08,0.0010668834438547,-0.0348943993449211,0.0,0.0,0.0,-0.0115978335961699,60.0,16.632278442382812,0.0,-7.760752396279713e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
