time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871180,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822998046875,0.0,0.0,9.997715096687898e-05,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0001052809457178,299.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98101806640625,0.0,0.0,7.776021811878309e-05,298.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98248291015625,0.0,0.0,0.0001052808147505,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,0.0004994051996618,284.9374694824219,294.1499938964844,295.791748046875,293.3546142578125,296.8002319335937,295.8290100097656,284.68475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653506033122,1.3505720986017876e-08,0.0010653370991349,-0.0344213359057903,0.0,0.0,0.0,-0.0115081798285245,60.0,16.58330535888672,0.0,-7.738270113577529e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801940917969,0.0,0.0,9.98374744085595e-05,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9797058105469,0.0,0.0,0.0001051338549586,299.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9788818359375,0.0,0.0,7.765158079564571e-05,298.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803466796875,0.0,0.0,0.0001051337239914,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798278808594,0.0,0.0,0.0004987075226381,284.93487548828125,294.1499938964844,295.7806701660156,293.3568725585937,296.7906494140625,295.8179626464844,284.6937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638614185154,1.3331587389586731e-08,0.0010638480307534,-0.033965814858675,0.0,0.0,0.0,-0.0114218546077609,60.0,16.535724639892578,0.0,-7.716652561384765e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9780578613281,0.0,0.0,9.970315295504406e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97760009765625,0.0,0.0,0.0001049924103426,299.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.976806640625,0.0,0.0,7.754710532026365e-05,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9782409667969,0.0,0.0,0.0001049922793754,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97772216796875,0.0,0.0,0.0004980365629307,284.9322814941406,294.1499938964844,295.7697448730469,293.3591613769531,296.7810363769531,295.8070678710937,284.7025756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624293936416,1.3164131118514888e-08,0.0010624162387102,-0.033527735620737,0.0,0.0,0.0,-0.0113388393074274,60.0,16.489688873291016,0.0,-7.69589263427406e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759826660156,0.0,0.0,9.957412839867176e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754943847656,0.0,0.0,0.0001048565391101,299.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9747314453125,0.0,0.0,7.744675531284884e-05,298.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9761657714844,0.0,0.0,0.0001048564081429,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9756164550781,0.0,0.0,0.0004973920877091,284.92974853515625,294.1499938964844,295.7589416503906,293.3614196777344,296.7714538574219,295.7963256835937,284.7113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610538301989,1.3003276677636675e-08,0.0010610407916828,-0.0331069119274616,0.0,0.0,0.0,-0.0112590966746211,60.0,16.4450626373291,0.0,-7.675977542476178e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739074707031,0.0,0.0,9.945034980773926e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,0.0001047261903295,299.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.97265625,0.0,0.0,7.735047256574035e-05,298.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9740905761719,0.0,0.0,0.0001047260593622,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735717773437,0.0,0.0,0.0004967737477272,284.9272155761719,294.1499938964844,295.748291015625,293.3637084960937,296.7618408203125,295.78570556640625,284.7199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597340296953,1.28489521245001e-08,0.0010597212240099,-0.0327031575143337,0.0,0.0,0.0,-0.0111825922504067,60.0,16.401823043823242,0.0,-7.656894496221869e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97186279296875,0.0,0.0,9.933172987075524e-05,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9714050292969,0.0,0.0,0.0001046012766892,299.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706115722656,0.0,0.0,7.72582134231925e-05,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720458984375,0.0,0.0,0.0001046011457219,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.97149658203125,0.0,0.0,0.0004961812519468,284.9247436523437,294.1499938964844,295.7377319335937,293.3659973144531,296.75225830078125,295.7751770019531,284.7284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058469293639,1.2701064200371093e-08,0.0010584566043689,-0.0323162265121936,0.0,0.0,0.0,-0.0111092776060104,60.0,16.359853744506836,0.0,-7.63863070574189e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9698181152344,0.0,0.0,9.921820310410112e-05,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693603515625,0.0,0.0,0.0001044817254296,299.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9685974121094,0.0,0.0,7.716991967754439e-05,298.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700012207031,0.0,0.0,0.0001044816017383,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.969482421875,0.0,0.0,0.0004956141929142,284.9222717285156,294.1499938964844,295.7273254394531,293.3682861328125,296.7426452636719,295.7647705078125,284.7369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057258923538,1.255952764012136e-08,0.0010572463506832,-0.0319459028542041,0.0,0.0,0.0,-0.0110391117632389,60.0,16.319324493408203,0.0,-7.621171249638793e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.96783447265625,0.0,0.0,9.910967492032796e-05,298.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.96734619140625,0.0,0.0,0.0001043674419634,299.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9665832519531,0.0,0.0,7.708550401730463e-05,298.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9679870605469,0.0,0.0,0.0001043673182721,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.96746826171875,0.0,0.0,0.0004950721049681,284.9198608398437,294.1499938964844,295.7170104980469,293.3705749511719,296.7330627441406,295.7544860839844,284.74530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056101755239,1.2424218098772144e-08,0.0010560894152149,-0.0315918549895286,0.0,0.0,0.0,-0.0109720332548022,60.0,16.279985427856445,0.0,-7.604498364344181e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9658203125,0.0,0.0,9.9006065283902e-05,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9653625488281,0.0,0.0,0.000104258331703,299.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.964599609375,0.0,0.0,7.700491551076993e-05,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96600341796875,0.0,0.0,0.0001042582080117,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654846191406,0.0,0.0,0.0004945545224472,284.91748046875,294.1499938964844,295.7068176269531,293.3728332519531,296.7234802246094,295.74432373046875,284.7535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549970902502,1.2295031659448341e-08,0.0010549847502261,-0.0312538184225559,0.0,0.0,0.0,-0.0109079899266362,60.0,16.242015838623047,0.0,-7.588597128460607e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638671875,0.0,0.0,9.890725777950138e-05,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634094238281,0.0,0.0,0.0001041542782331,299.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,7.692806684644893e-05,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640197753906,0.0,0.0,0.0001041541618178,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9635009765625,0.0,0.0,0.0004940609796904,284.91510009765625,294.1499938964844,295.6967163085937,293.3750915527344,296.7138977050781,295.7342529296875,284.7617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539434151723,1.2171834207208576e-08,0.0010539313079789,-0.030931444838643,0.0,0.0,0.0,-0.010846915654838,60.0,16.205163955688477,0.0,-7.5734483573342e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9619140625,0.0,0.0,9.881316509563476e-05,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9614562988281,0.0,0.0,0.0001040551942423,299.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.960693359375,0.0,0.0,7.685487798880786e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620666503906,0.0,0.0,0.0001040550705511,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615478515625,0.0,0.0,0.0004935909528285,284.91278076171875,294.1499938964844,295.6867370605469,293.3772888183594,296.7043151855469,295.72430419921875,284.76983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529401479288,1.2054509390679868e-08,0.0010529280407354,-0.0306244287639856,0.0,0.0,0.0,-0.0107887526974082,60.0,16.16960906982422,0.0,-7.559035708482045e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599609375,0.0,0.0,9.872365626506507e-05,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9595031738281,0.0,0.0,0.0001039609414874,299.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9587707519531,0.0,0.0,7.678526162635535e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.96014404296875,0.0,0.0,0.0001039608250721,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9596252441406,0.0,0.0,0.000493143859785,284.9104919433594,294.1499938964844,295.6768493652344,293.3795166015625,296.6947326660156,295.71441650390625,284.77783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519857751205,1.1942907995887708e-08,0.0010519737843424,-0.0303323827683925,0.0,0.0,0.0,-0.0107334274798631,60.0,16.135095596313477,0.0,-7.545339286707532e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95806884765625,0.0,0.0,9.86389786703512e-05,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576110839844,0.0,0.0,0.0001038717673509,299.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9568786621094,0.0,0.0,7.671939965803176e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9582214355469,0.0,0.0,0.0001038716509356,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9577331542969,0.0,0.0,0.0004927209229208,284.9082336425781,294.1499938964844,295.66705322265625,293.3816833496094,296.6851806640625,295.70465087890625,284.7857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010510827414691,1.183731690446166e-08,0.0010510708671063,-0.030056057497859,0.0,0.0,0.0,-0.0106810815632343,60.0,16.10193634033203,0.0,-7.53239177697651e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9561767578125,0.0,0.0,9.85580190899782e-05,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9557189941406,0.0,0.0,0.0001037865149555,299.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549865722656,0.0,0.0,7.665643352083862e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9563293457031,0.0,0.0,0.0001037863985402,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9558410644531,0.0,0.0,0.0004923164960928,284.9059753417969,294.1499938964844,295.6573486328125,293.3838195800781,296.6756286621094,295.6949462890625,284.7936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502194054424,1.1736363880743284e-08,0.0010502076474949,-0.0297918636351823,0.0,0.0,0.0,-0.0106310350820422,60.0,16.069671630859375,0.0,-7.520023359575134e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543151855469,0.0,0.0,9.848198533290996e-05,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.953857421875,0.0,0.0,0.000103706443042,299.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.953125,0.0,0.0,7.659728726139292e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9544677734375,0.0,0.0,0.0001037063266267,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9539794921875,0.0,0.0,0.0004919366911053,284.90380859375,294.1499938964844,295.647705078125,293.3858947753906,296.66607666015625,295.68536376953125,284.8013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494084563106,1.1641543729012938e-08,0.0010493968147784,-0.029543712735176,0.0,0.0,0.0,-0.0105840284377336,60.0,16.0385799407959,0.0,-7.508415222901021e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95245361328125,0.0,0.0,9.840942948358132e-05,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519958496094,0.0,0.0,0.0001036300309351,299.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512939453125,0.0,0.0,7.654085493413731e-05,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9526062011719,0.0,0.0,0.0001036299145198,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521179199219,0.0,0.0,0.0004915742320008,284.901611328125,294.1499938964844,295.63818359375,293.3879699707031,296.6565246582031,295.6758117675781,284.8091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486346436664,1.1551059664327568e-08,0.0010486231185495,-0.0293069053441286,0.0,0.0,0.0,-0.0105391712859272,60.0,16.00832176208496,0.0,-7.49734638816335e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9506225585937,0.0,0.0,9.834155935095624e-05,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501953125,0.0,0.0,0.0001035585592035,299.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.949462890625,0.0,0.0,7.648806786164641e-05,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9507751464844,0.0,0.0,0.0001035584500641,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9502868652344,0.0,0.0,0.0004912352305836,284.8995056152344,294.1499938964844,295.62872314453125,293.3899841308594,296.64697265625,295.6663513183594,284.8167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010479108896106,1.1466418925465405e-08,0.0010478993644937,-0.029085386544466,0.0,0.0,0.0,-0.0104972114786505,60.0,15.979175567626951,0.0,-7.487000175387949e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9488220214844,0.0,0.0,9.827694884734228e-05,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.0,0.0,0.0001034905289998,299.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476623535156,0.0,0.0,7.643781282240525e-05,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.948974609375,0.0,0.0,0.0001034904125845,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.948486328125,0.0,0.0,0.0004909125273115,284.8973999023437,294.1499938964844,295.61932373046875,293.3919372558594,296.637451171875,295.656982421875,284.8243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472218273207,1.1385846043765468e-08,0.0010472104186192,-0.0288745090365409,0.0,0.0,0.0,-0.0104572679847478,60.0,15.95080280303955,0.0,-7.4771577374122e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.947021484375,0.0,0.0,9.8216776677873e-05,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.0,0.0,0.0001034271626849,299.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9458923339844,0.0,0.0,7.639101386303082e-05,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472045898437,0.0,0.0,0.0001034270462696,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.0,0.0,0.0004906119429506,284.89532470703125,294.1499938964844,295.6099853515625,293.3938293457031,296.6279296875,295.64764404296875,284.8318176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465799132362,1.1310792302765549e-08,0.0010465686209499,-0.0286780763417482,0.0,0.0,0.0,-0.0104200607165694,60.0,15.92345905303955,0.0,-7.467995288834572e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9452514648437,0.0,0.0,9.815967496251687e-05,298.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.0,0.0,0.0001033670268952,299.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9441223144531,0.0,0.0,7.634660141775385e-05,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454345703125,0.0,0.0,0.0001033669177559,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9449462890625,0.0,0.0,0.0004903267254121,284.8932800292969,294.1499938964844,295.6007385253906,293.3956604003906,296.618408203125,295.6383972167969,284.8392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459708282724,1.1239574604360314e-08,0.0010459596524015,-0.0284916758537292,0.0,0.0,0.0,-0.0103847542777657,60.0,15.896827697753906,0.0,-7.459306061718962e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435119628906,0.0,0.0,9.810674237087368e-05,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9430847167969,0.0,0.0,0.0001033112930599,299.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423828125,0.0,0.0,7.630542677361518e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94366455078125,0.0,0.0,0.0001033111766446,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432067871094,0.0,0.0,0.0004900623462162,284.8912658691406,294.1499938964844,295.591552734375,293.3974304199219,296.6089172363281,295.62921142578125,284.8466186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454062139615,1.1173549196996646e-08,0.0010453950380906,-0.028318865224719,0.0,0.0,0.0,-0.0103520229458808,60.0,15.87114143371582,0.0,-7.451254901980064e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418029785156,0.0,0.0,9.80567274382338e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413757324219,0.0,0.0,0.0001032586151268,299.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.940673828125,0.0,0.0,7.626652222825214e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94195556640625,0.0,0.0,0.0001032585059874,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.94146728515625,0.0,0.0,0.0004898125189356,284.8893127441406,294.1499938964844,295.5823974609375,293.3991394042969,296.5993957519531,295.6200561523437,284.8539428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448726825416,1.1111156439369552e-08,0.0010448615066707,-0.0281555596739053,0.0,0.0,0.0,-0.0103210927918553,60.0,15.846108436584473,0.0,-7.44365067362196e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400939941406,0.0,0.0,9.801061969483273e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9396667480469,0.0,0.0,0.0001032100626616,299.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93896484375,0.0,0.0,7.623065903317183e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.94024658203125,0.0,0.0,0.0001032099535223,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.93975830078125,0.0,0.0,0.0004895821912214,284.8873596191406,294.1499938964844,295.57330322265625,293.4007873535156,296.58990478515625,295.6109619140625,284.8612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443807113915,1.1053632675839252e-08,0.0010443696519359,-0.0280049983412027,0.0,0.0,0.0,-0.0102925756946206,60.0,15.821940422058104,0.0,-7.436643301161895e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384155273437,0.0,0.0,9.796729136724024e-05,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93798828125,0.0,0.0,0.0001031644351314,299.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9372863769531,0.0,0.0,7.619696407346055e-05,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385681152344,0.0,0.0,0.0001031643259921,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9380798339844,0.0,0.0,0.0004893657751381,284.88543701171875,294.1499938964844,295.5642395019531,293.4023132324219,296.5804443359375,295.6019287109375,284.868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439183097332,1.0999577249037884e-08,0.001043907366693,-0.027863509953022,0.0,0.0,0.0,-0.0102657778188586,60.0,15.798404693603516,0.0,-7.430061543800549e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367370605469,0.0,0.0,9.792758646653964e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93634033203125,0.0,0.0,0.000103122627479,299.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356384277344,0.0,0.0,7.616607763338834e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368896484375,0.0,0.0,0.0001031225183396,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364318847656,0.0,0.0,0.0004891674616374,284.8835754394531,294.1499938964844,295.55523681640625,293.40380859375,296.5709533691406,295.5929260253906,284.87554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434947907924,1.095003732132227e-08,0.0010434837313368,-0.0277338419109582,0.0,0.0,0.0,-0.010241218842566,60.0,15.775609016418455,0.0,-7.424032588687626e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93511962890625,0.0,0.0,9.789055184228346e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346923828125,0.0,0.0,0.0001030836210702,299.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9340209960937,0.0,0.0,7.613727211719379e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9352722167969,0.0,0.0,0.0001030835119308,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9347839355469,0.0,0.0,0.000488982477691,284.8817138671875,294.1499938964844,295.5462951660156,293.4051818847656,296.5614929199219,295.5839538574219,284.8826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430994443595,1.0903820957253174e-08,0.0010430886177346,-0.0276128686964511,0.0,0.0,0.0,-0.0102183073759078,60.0,15.75335693359375,0.0,-7.418409353476818e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335021972656,0.0,0.0,9.785692964214832e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9330749511719,0.0,0.0,0.0001030482162605,299.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9324035644531,0.0,0.0,7.611112232552841e-05,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93365478515625,0.0,0.0,0.0001030481071211,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93316650390625,0.0,0.0,0.0004888144903816,284.8799133300781,294.1499938964844,295.537353515625,293.4064636230469,296.5520324707031,295.5750427246094,284.88970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427406523376,1.0861859855992861e-08,0.0010427298257127,-0.0275030340999364,0.0,0.0,0.0,-0.0101975053548812,60.0,15.73182201385498,0.0,-7.413306235548589e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.931884765625,0.0,0.0,9.782581764739008e-05,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9314880371094,0.0,0.0,0.0001030154526233,299.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9308166503906,0.0,0.0,7.608692249050364e-05,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320373535156,0.0,0.0,0.000103015343484,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315795898437,0.0,0.0,0.0004886591341346,284.8781433105469,294.1499938964844,295.5284423828125,293.4076843261719,296.5425720214844,295.566162109375,284.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424085194244,1.0823029583661992e-08,0.0010423976927995,-0.0274013951420784,0.0,0.0,0.0,-0.0101782558485865,60.0,15.710772514343262,0.0,-7.4085853896122e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9303283691406,0.0,0.0,9.779791434993967e-05,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299011230469,0.0,0.0,0.0001029860650305,299.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9292297363281,0.0,0.0,7.606521830894053e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93048095703125,0.0,0.0,0.0001029859631671,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9300231933594,0.0,0.0,0.0004885197267867,284.8763732910156,294.1499938964844,295.5195617675781,293.40875244140625,296.5331420898437,295.5572814941406,284.9036560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421106126159,1.0788194337862931e-08,0.0010420999024063,-0.0273102112114429,0.0,0.0,0.0,-0.0101609863340854,60.0,15.690366744995115,0.0,-7.40435197599254e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.92877197265625,0.0,0.0,9.777240484254436e-05,298.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283447265625,0.0,0.0,0.000102959209471,299.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9277038574219,0.0,0.0,7.604537677252665e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9289245605469,0.0,0.0,0.0001029591003316,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.928466796875,0.0,0.0,0.000488392310217,284.8746643066406,294.1499938964844,295.5107116699219,293.4097595214844,296.5237121582031,295.5484619140625,284.9105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418382007628,1.0756345147910906e-08,0.0010418274905532,-0.0272268429398536,0.0,0.0,0.0,-0.0101451966911554,60.0,15.670392990112305,0.0,-7.400481649710855e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9272155761719,0.0,0.0,9.774990758160128e-05,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.000102935511677,299.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261779785156,0.0,0.0,7.602787081850693e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273681640625,0.0,0.0,0.0001029354025376,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.92694091796875,0.0,0.0,0.0004882799403276,284.8729858398437,294.1499938964844,295.5018920898437,293.41064453125,296.5142822265625,295.5396423339844,284.9174194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415979195386,1.0728241406354757e-08,0.001041587209329,-0.0271532777696847,0.0,0.0,0.0,-0.0101312650367617,60.0,15.650995254516602,0.0,-7.397068202408263e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9257202148437,0.0,0.0,9.772968769539148e-05,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9253234863281,0.0,0.0,0.0001029142149491,299.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9246520996094,0.0,0.0,7.601214747410268e-05,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9258728027344,0.0,0.0,0.0001029141130857,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9254150390625,0.0,0.0,0.0004881789500359,284.871337890625,294.1499938964844,295.4930419921875,293.4114074707031,296.5048522949219,295.53082275390625,284.9242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413818527013,1.0702986052990582e-08,0.001041371258907,-0.0270871687680482,0.0,0.0,0.0,-0.0101187443360686,60.0,15.631979942321776,0.0,-7.394000789417987e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9242248535156,0.0,0.0,9.771229088073596e-05,298.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.923828125,0.0,0.0,0.0001028959013638,299.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9231872558594,0.0,0.0,7.599862146889791e-05,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92437744140625,0.0,0.0,0.0001028957995004,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9239196777344,0.0,0.0,0.000488092075102,284.8697204589844,294.1499938964844,295.4842224121094,293.4120483398437,296.4954528808594,295.5220642089844,284.9309997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411960538476,1.0681248774346841e-08,0.001041185343638,-0.0270302686840295,0.0,0.0,0.0,-0.0101079680025577,60.0,15.61347484588623,0.0,-7.391361123154638e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227600097656,0.0,0.0,9.7697127785068e-05,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92236328125,0.0,0.0,0.0001028799233608,299.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9217224121094,0.0,0.0,7.59868198656477e-05,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92291259765625,0.0,0.0,0.0001028798214974,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9224548339844,0.0,0.0,0.0004880163178313,284.8681335449219,294.1499938964844,295.47540283203125,293.4125671386719,296.4860534667969,295.5132751464844,284.937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041033770889,1.0662284388729404e-08,0.0010410231770947,-0.0269806273281574,0.0,0.0,0.0,-0.0100985672324895,60.0,15.59535789489746,0.0,-7.389058964690778e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213256835937,0.0,0.0,9.768449672264978e-05,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9209289550781,0.0,0.0,0.0001028666229103,299.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9202880859375,0.0,0.0,7.597699732286856e-05,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92144775390625,0.0,0.0,0.0001028665210469,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9210205078125,0.0,0.0,0.0004879532207269,284.8665771484375,294.1499938964844,295.46661376953125,293.4129638671875,296.4766540527344,295.5044860839844,284.9444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408986127004,1.064648280646452e-08,0.0010408880189061,-0.0269392654299736,0.0,0.0,0.0,-0.0100907329469919,60.0,15.577622413635254,0.0,-7.387140499304223e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198913574219,0.0,0.0,9.76740411715582e-05,298.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91949462890625,0.0,0.0,0.0001028556143864,299.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188537597656,0.0,0.0,7.59688628022559e-05,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9200439453125,0.0,0.0,0.000102855519799,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195861816406,0.0,0.0,0.000487901008455,284.86505126953125,294.1499938964844,295.4577941894531,293.4132385253906,296.4672546386719,295.4957275390625,284.9510803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407867375761,1.0633398161985497e-08,0.0010407761437818,-0.0269050132483243,0.0,0.0,0.0,-0.0100842462852597,60.0,15.560175895690918,0.0,-7.3855524362898e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9184875488281,0.0,0.0,9.766607399797068e-05,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180908203125,0.0,0.0,0.0001028472252073,299.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,7.596266368636861e-05,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91864013671875,0.0,0.0,0.0001028471233439,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.918212890625,0.0,0.0,0.000487861194415,284.8635559082031,294.1499938964844,295.4489440917969,293.41339111328125,296.4578857421875,295.4869689941406,284.95770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407012887299,1.0623403490228613e-08,0.0010406906949356,-0.0268788486719131,0.0,0.0,0.0,-0.0100792916491627,60.0,15.543128967285156,0.0,-7.384339539839857e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9171142578125,0.0,0.0,9.766007860889658e-05,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9167175292969,0.0,0.0,0.0001028409169521,299.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9161071777344,0.0,0.0,7.595800707349554e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.917236328125,0.0,0.0,0.0001028408150887,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91680908203125,0.0,0.0,0.0004878313047811,284.8620910644531,294.1499938964844,295.44012451171875,293.4133605957031,296.448486328125,295.4781799316406,284.9642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406369110569,1.0615877954478492e-08,0.0010406263172626,-0.0268591493368148,0.0,0.0,0.0,-0.0100755607709288,60.0,15.526328086853027,0.0,-7.383426492424405e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9157409667969,0.0,0.0,9.765645518200472e-05,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9153747558594,0.0,0.0,0.0001028370970743,299.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91473388671875,0.0,0.0,7.595518400194123e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158935546875,0.0,0.0,0.0001028369952109,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154663085937,0.0,0.0,0.0004878132021985,284.86065673828125,294.1499938964844,295.4312438964844,293.4132080078125,296.4391174316406,295.4693908691406,284.9708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405977955088,1.0611301171081776e-08,0.0010405870852991,-0.0268471706658601,0.0,0.0,0.0,-0.010073292069137,60.0,15.509859085083008,0.0,-7.382870848005042e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
