time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873520,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9144287109375,0.0,0.0,9.765473078005016e-05,298.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140319824219,0.0,0.0,0.0001028352780849,299.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9134216308594,0.0,0.0,7.595383794978261e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91455078125,0.0,0.0,0.0001028351762215,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91412353515625,0.0,0.0,0.0004878045583609,284.8592529296875,294.1499938964844,295.42236328125,293.41290283203125,296.42974853515625,295.4605712890625,284.97735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405788198113,1.0609085165924624e-08,0.0010405681096017,-0.0268413685262203,0.0,0.0,0.0,-0.010072193108499,60.0,15.49359130859375,0.0,-7.382601552308189e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9131164550781,0.0,0.0,9.765523282112554e-05,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9127197265625,0.0,0.0,0.0001028358092298,299.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.912109375,0.0,0.0,7.595423085149378e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9132385253906,0.0,0.0,0.0001028357073664,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9128112792969,0.0,0.0,0.000487807119498,284.85791015625,294.1499938964844,295.4134521484375,293.4124450683594,296.4203796386719,295.4517517089844,284.9838256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405837092548,1.0609656264648493e-08,0.0010405729990452,-0.0268428642302751,0.0,0.0,0.0,-0.0100724762305617,60.0,15.477599143981934,0.0,-7.382671185496292e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91180419921875,0.0,0.0,9.765754657564683e-05,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91143798828125,0.0,0.0,0.0001028382466756,299.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91082763671875,0.0,0.0,7.595602801302448e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9119567871094,0.0,0.0,0.0001028381448122,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115295410156,0.0,0.0,0.0004878186737187,284.8565673828125,294.1499938964844,295.4045104980469,293.4118347167969,296.4110412597656,295.4429016113281,284.9902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406078072264,1.0612479783844721e-08,0.0010405972134321,-0.0268502552062273,0.0,0.0,0.0,-0.0100738760083913,60.0,15.46176815032959,0.0,-7.38301366709493e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9105529785156,0.0,0.0,9.76619849097915e-05,298.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91015625,0.0,0.0,0.0001028429105645,299.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9095458984375,0.0,0.0,7.59594768169336e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9106750488281,0.0,0.0,0.000102842815977,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9102478027344,0.0,0.0,0.0004878408217336,284.85528564453125,294.1499938964844,295.3955383300781,293.4110412597656,296.40167236328125,295.4340209960937,284.9966735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406544897705,1.0617942969304296e-08,0.0010406438959762,-0.026864556595683,0.0,0.0,0.0,-0.0100765842944383,60.0,15.446159362792969,0.0,-7.383676603467394e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9093017578125,0.0,0.0,9.766818402567878e-05,298.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.908935546875,0.0,0.0,0.0001028494370984,299.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9083251953125,0.0,0.0,7.59643007768318e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.909423828125,0.0,0.0,0.000102849342511,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9090270996094,0.0,0.0,0.0004878718173131,284.85400390625,294.1499938964844,295.38653564453125,293.4100952148437,296.3923034667969,295.4251403808594,285.0030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407200315967,1.0625610613601566e-08,0.0010407094378024,-0.0268846284598112,0.0,0.0,0.0,-0.0100803850218653,60.0,15.430708885192873,0.0,-7.38460741445124e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9080810546875,0.0,0.0,9.767628216650336e-05,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.90771484375,0.0,0.0,0.0001028579645208,299.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071044921875,0.0,0.0,7.597059448016807e-05,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.908203125,0.0,0.0,0.0001028578699333,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9078063964844,0.0,0.0,0.0004879122716374,284.852783203125,294.1499938964844,295.3774719238281,293.4089660644531,296.3829650878906,295.41619873046875,285.0093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408058296889,1.063564258885208e-08,0.0010407952358946,-0.026910888031125,0.0,0.0,0.0,-0.0100853582844138,60.0,15.415387153625488,0.0,-7.385824574157597e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9068603515625,0.0,0.0,9.768611198524012e-05,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.906494140625,0.0,0.0,0.0001028683182084,299.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9059143066406,0.0,0.0,7.597824151162058e-05,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9070129394531,0.0,0.0,0.000102868223621,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9065856933594,0.0,0.0,0.0004879613697994,284.8515625,294.1499938964844,295.3683776855469,293.4076843261719,296.3736267089844,295.4072265625,285.0157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409100214019,1.0647831061305624e-08,0.0010408994276076,-0.0269427932798862,0.0,0.0,0.0,-0.0100914007052779,60.0,15.400144577026367,0.0,-7.387303924133448e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057006835937,0.0,0.0,9.769782627699895e-05,298.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90533447265625,0.0,0.0,0.0001028806509566,299.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9047241210937,0.0,0.0,7.598735101055354e-05,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90582275390625,0.0,0.0,0.0001028805563692,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9054260253906,0.0,0.0,0.0004880198684986,284.85040283203125,294.1499938964844,295.3592224121094,293.4061889648437,296.3642578125,295.398193359375,285.02203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410343529656,1.0662365212965597e-08,0.001041023642756,-0.0269808396697044,0.0,0.0,0.0,-0.0100986063480377,60.0,15.385028839111328,0.0,-7.389068912289076e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.904541015625,0.0,0.0,9.771310578798877e-05,298.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9041748046875,0.0,0.0,0.0001028967380989,299.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.903564453125,0.0,0.0,7.59992326493375e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9046630859375,0.0,0.0,0.0001028966435114,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9042663574219,0.0,0.0,0.0004880962078459,284.8492431640625,294.1499938964844,295.3500061035156,293.404541015625,296.3549194335937,295.3891296386719,285.0282897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411966359242,1.0681350026686688e-08,0.0010411859257146,-0.0270305331796407,0.0,0.0,0.0,-0.0101080173626542,60.0,15.3700532913208,0.0,-7.391373202381146e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90338134765625,0.0,0.0,9.774511272553356e-05,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9030456542969,0.0,0.0,0.0001029304403346,299.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9024658203125,0.0,0.0,7.602412370033562e-05,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9035339355469,0.0,0.0,0.0001029303457471,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90313720703125,0.0,0.0,0.0004882561042904,284.84814453125,294.1499938964844,295.3408203125,293.4027709960937,296.3455505371094,295.3800048828125,285.0345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415370343253,1.0721169729777102e-08,0.0010415263241156,-0.0271347686648368,0.0,0.0,0.0,-0.0101277567446231,60.0,15.355850219726562,0.0,-7.39620915624073e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9022827148437,0.0,0.0,9.78157258941792e-05,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90191650390625,0.0,0.0,0.0001030048006214,299.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013366699219,0.0,0.0,7.607904262840748e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90240478515625,0.0,0.0,0.0001030047060339,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9020080566406,0.0,0.0,0.0004886088427156,284.8470764160156,294.1499938964844,295.3316955566406,293.4010009765625,296.3362121582031,295.3708190917969,285.040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042288611643,1.0809098505148997e-08,0.001042277785018,-0.0273649282753467,0.0,0.0,0.0,-0.0101713454350829,60.0,15.34401035308838,0.0,-7.406892166272885e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.90118408203125,0.0,0.0,9.792141645448282e-05,298.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9008483886719,0.0,0.0,0.000103116100945,299.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9002685546875,0.0,0.0,7.616125367349014e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013061523437,0.0,0.0,0.0001031160136335,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.90093994140625,0.0,0.0,0.0004891367862001,284.8460388183594,294.1499938964844,295.3226928710937,293.3992004394531,296.32684326171875,295.361572265625,285.0469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434142313897,1.0940742534160108e-08,0.0010434032883495,-0.027709512040019,0.0,0.0,0.0,-0.0102366060018539,60.0,15.33615016937256,0.0,-7.422901404652293e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9001159667969,0.0,0.0,9.806352318264544e-05,298.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8997802734375,0.0,0.0,0.0001032657455652,299.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992004394531,0.0,0.0,7.62717827456072e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9002380371094,0.0,0.0,0.0001032656582538,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8998413085937,0.0,0.0,0.0004898466868326,284.8450012207031,294.1499938964844,295.31378173828125,293.3973999023437,296.3174743652344,295.3522644042969,285.0531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449277469888,1.1117752940492664e-08,0.0010449166875332,-0.0281728263944387,0.0,0.0,0.0,-0.0103243561461567,60.0,15.332561492919922,-0.0,-7.444454297456107e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8990783691406,0.0,0.0,9.824579319683836e-05,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8987121582031,0.0,0.0,0.0001034576853271,299.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8981628417969,0.0,0.0,7.641354750376195e-05,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992004394531,0.0,0.0,0.0001034575907397,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988037109375,0.0,0.0,0.0004907571128569,284.8440246582031,294.1499938964844,295.304931640625,293.39556884765625,296.30810546875,295.3428955078125,285.05926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010468693217262,1.1344808648061644e-08,0.0010468579130247,-0.0287671070545911,0.0,0.0,0.0,-0.0104369167238473,60.0,15.33433723449707,-0.0,-7.47214699003962e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8980407714844,0.0,0.0,9.845966269494966e-05,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.897705078125,0.0,0.0,0.0001036828980431,299.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8971252441406,0.0,0.0,7.65798831707798e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8981628417969,0.0,0.0,0.0001036828107316,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8977966308594,0.0,0.0,0.0004918254562653,284.84307861328125,294.1499938964844,295.2961730957031,293.3937683105469,296.2987060546875,295.3334350585937,285.0653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049147453159,1.1611240857689609e-08,0.0010491358116269,-0.0294644106179475,0.0,0.0,0.0,-0.0105689968913793,60.0,15.34023666381836,-0.0,-7.504707610905825e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89703369140625,0.0,0.0,9.87104795058258e-05,298.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8966979980469,0.0,0.0,0.0001039470153045,299.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8961181640625,0.0,0.0,7.677496614633128e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.89715576171875,0.0,0.0,0.000103946927993,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89678955078125,0.0,0.0,0.0004930783179588,284.8421630859375,294.1499938964844,295.2875061035156,293.3919372558594,296.2892761230469,295.3239440917969,285.0715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518193012103,1.1923705578453792e-08,0.0010518074268475,-0.0302821341902017,0.0,0.0,0.0,-0.0107238972559571,60.0,15.351051330566406,-0.0,-7.542983837538486e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.89605712890625,0.0,0.0,9.899553697323428e-05,298.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8957214355469,0.0,0.0,0.0001042471994878,299.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8951416015625,0.0,0.0,7.699667185079306e-05,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.89617919921875,0.0,0.0,0.0001042471049004,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8957824707031,0.0,0.0,0.0004945022519677,284.8412475585937,294.1499938964844,295.2789001464844,293.3900756835937,296.27984619140625,295.3143920898437,285.0775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548561112955,1.2278841943214049e-08,0.0010548437712714,-0.0312114581465721,0.0,0.0,0.0,-0.0108999516814947,60.0,15.3665771484375,-0.0,-7.58660547717227e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89508056640625,0.0,0.0,9.931651584338395e-05,298.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8947448730469,0.0,0.0,0.0001045852040988,299.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8941955566406,0.0,0.0,7.724632450845093e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.89520263671875,0.0,0.0,0.0001045851095113,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.89483642578125,0.0,0.0,0.0004961056401953,284.84039306640625,294.1499938964844,295.2703552246094,293.38824462890625,296.2704162597656,295.3048095703125,285.0836486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582755785435,1.267873805943509e-08,0.0010582628892734,-0.0322578139603138,0.0,0.0,0.0,-0.0110981948673725,60.0,15.387009620666504,-0.0,-7.635875221012611e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8941345214844,0.0,0.0,9.967081132344902e-05,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.893798828125,0.0,0.0,0.0001049582933774,299.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.89324951171875,0.0,0.0,7.75218868511729e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8942565917969,0.0,0.0,0.0001049581987899,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8938903808594,0.0,0.0,0.0004978753859177,284.8395690917969,294.1499938964844,295.26190185546875,293.3863830566406,296.26092529296875,295.2951965332031,285.0896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620501125231,1.3120148523171338e-08,0.0010620369575917,-0.0334126725792884,0.0,0.0,0.0,-0.0113170193508267,60.0,15.41193962097168,-0.0,-7.690444903118987e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8932189941406,0.0,0.0,0.0001000569536699,298.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.89288330078125,0.0,0.0,0.0001053649175446,299.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.892333984375,0.0,0.0,7.782221655361354e-05,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8933410644531,0.0,0.0,0.0001053648302331,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8929443359375,0.0,0.0,0.000499804271385,284.8387451171875,294.1499938964844,295.25347900390625,293.384521484375,296.2514343261719,295.2855529785156,285.095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661639971658,1.3601245463235044e-08,0.0010661504929885,-0.0346712172031402,0.0,0.0,0.0,-0.0115555180236697,60.0,15.441960334777832,-0.0,-7.75014186160661e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8923034667969,0.0,0.0,0.0001004727600957,298.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8919677734375,0.0,0.0,0.0001058027773979,299.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.89141845703125,0.0,0.0,7.814562559360638e-05,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924255371094,0.0,0.0,0.0001058026900864,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8920593261719,0.0,0.0,0.0005018812953494,284.8379821777344,294.1499938964844,295.2451477050781,293.3826599121094,296.2419128417969,295.27593994140625,285.1017150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705940658226,1.4119304836412994e-08,0.0010705798631533,-0.0360262691974639,0.0,0.0,0.0,-0.0118123404681682,60.0,15.476080894470217,-0.0,-7.814682589923906e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89141845703125,0.0,0.0,0.0001009157713269,298.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8910827636719,0.0,0.0,0.0001062692972482,299.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8905334472656,0.0,0.0,7.849018584238365e-05,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8915405273437,0.0,0.0,0.0001062692026607,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89117431640625,0.0,0.0,0.000504094234202,284.83721923828125,294.1499938964844,295.23687744140625,293.3807678222656,296.2323608398437,295.2663269042969,285.1076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753138922154,1.4671269532584574e-08,0.0010752992238849,-0.0374697931110858,0.0,0.0,0.0,-0.0120859704911708,60.0,15.51474952697754,-0.0,-7.8837416594979e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8905639648437,0.0,0.0,0.0001013827495626,298.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8902282714844,0.0,0.0,0.0001067610428435,299.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8896789550781,0.0,0.0,7.885339437052608e-05,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89068603515625,0.0,0.0,0.000106760955532,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8902893066406,0.0,0.0,0.0005064269062131,284.8365173339844,294.1499938964844,295.2286376953125,293.37890625,296.2227783203125,295.2567749023437,285.1136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802892502397,1.5253096563583313e-08,0.0010802738834172,-0.0389911606907844,0.0,0.0,0.0,-0.0123744048178195,60.0,15.556968688964844,-0.0,-7.95686574406318e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.88970947265625,0.0,0.0,0.0001018698822008,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8893737792969,0.0,0.0,0.0001072740196832,299.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88885498046875,0.0,0.0,7.923227531136945e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.88983154296875,0.0,0.0,0.0001072739250957,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88946533203125,0.0,0.0,0.0005088602192699,284.8358459472656,294.1499938964844,295.220458984375,293.37701416015625,296.2131652832031,295.2472839355469,285.11962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010854792781174,1.5860043944826433e-08,0.0010854634456336,-0.0405779331922531,0.0,0.0,0.0,-0.012675292789936,60.0,15.602970123291016,-0.0,-8.033505594085e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8888854980469,0.0,0.0,0.0001023726072162,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885498046875,0.0,0.0,0.0001078034110832,299.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8880310058594,0.0,0.0,7.962327799759805e-05,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8890075683594,0.0,0.0,0.0001078033237718,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8886413574219,0.0,0.0,0.0005113714141771,284.8351745605469,294.1499938964844,295.2123107910156,293.3751525878906,296.2035217285156,295.23785400390625,285.1255798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908355470746,1.6486422893535746e-08,0.0010908190160989,-0.0422151871025562,0.0,0.0,0.0,-0.0129858125001192,60.0,15.65186595916748,-0.0,-8.112984062336184e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8880920410156,0.0,0.0,0.0001028856859193,298.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88775634765625,0.0,0.0,0.0001083437091438,299.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8872375488281,0.0,0.0,8.002234244486317e-05,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8882141113281,0.0,0.0,0.0001083436218323,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8878479003906,0.0,0.0,0.0005139343556948,284.8345642089844,294.1499938964844,295.2042236328125,293.3732604980469,296.1938171386719,295.2285461425781,285.13153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096302177757,1.7125708851040145e-08,0.0010962850647047,-0.043885838240385,0.0,0.0,0.0,-0.0133027322590351,60.0,15.70329761505127,-0.0,-8.194503209324466e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8872985839844,0.0,0.0,0.0001034016968333,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8869934082031,0.0,0.0,0.0001088870922103,299.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.886474609375,0.0,0.0,8.042368426686153e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8874206542969,0.0,0.0,0.0001088870048988,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8870544433594,0.0,0.0,0.000516511965543,284.833984375,294.1499938964844,295.1961669921875,293.3713684082031,296.1841125488281,295.21929931640625,285.1374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018000077456,1.7768652327276868e-08,0.0011017823126167,-0.0455656833946704,0.0,0.0,0.0,-0.0136214643716812,60.0,15.756073951721191,-0.0,-8.276899166048679e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.88653564453125,0.0,0.0,0.0001039155031321,298.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88623046875,0.0,0.0,0.0001094281542464,299.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8857116699219,0.0,0.0,8.082330896286294e-05,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8866577148437,0.0,0.0,0.0001094280669349,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8863220214844,0.0,0.0,0.0005190785159356,284.8334045410156,294.1499938964844,295.18817138671875,293.3694763183594,296.17437744140625,295.2101745605469,285.1433410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072744382545,1.8408847779483043e-08,0.0011072560446336,-0.04723796620965,0.0,0.0,0.0,-0.0139388339594006,60.0,15.809961318969728,-0.0,-8.359351966191755e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.88580322265625,0.0,0.0,0.0001044170858222,298.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.885498046875,0.0,0.0,0.0001099563451134,299.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8849792480469,0.0,0.0,8.121343125822023e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88592529296875,0.0,0.0,0.0001099562578019,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.88555908203125,0.0,0.0,0.0005215840646997,284.8328857421875,294.1499938964844,295.18017578125,293.3676147460937,296.16461181640625,295.201171875,285.14923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126187164336,1.9033823406289243e-08,0.0011125996243208,-0.0488701201975345,0.0,0.0,0.0,-0.0142486589029431,60.0,15.863775253295898,-0.0,-8.440238019602475e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851013183594,0.0,0.0,0.0001048984704539,298.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8847961425781,0.0,0.0,0.0001104632683563,299.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,8.158784476108849e-05,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852233886719,0.0,0.0,0.0001104631810449,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8848571777344,0.0,0.0,0.0005239886813797,284.8323974609375,294.1499938964844,295.1722412109375,293.36572265625,296.15478515625,295.1922912597656,285.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011177477426826,1.963362983303796e-08,0.0011177281849086,-0.050436183810234,0.0,0.0,0.0,-0.0145460059866309,60.0,15.916561126708984,-0.0,-8.51823287462139e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843994140625,0.0,0.0,0.0001053490123013,298.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88409423828125,0.0,0.0,0.0001109377117245,299.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8835754394531,0.0,0.0,8.193826215574518e-05,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.884521484375,0.0,0.0,0.000110937624413,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841857910156,0.0,0.0,0.0005262392223812,284.8319396972656,294.1499938964844,295.164306640625,293.36383056640625,296.1449584960937,295.1835327148437,285.1609802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225482448935,2.0195001226852586e-08,0.0011225281050428,-0.0519015677273273,0.0,0.0,0.0,-0.0148243010044097,60.0,15.96721076965332,-0.0,-8.591553779524477e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8837280273437,0.0,0.0,0.000105759492726,298.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8834228515625,0.0,0.0,0.0001113699618144,299.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8829345703125,0.0,0.0,8.225752389989793e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88385009765625,0.0,0.0,0.0001113698817789,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8835144042969,0.0,0.0,0.0005282896454446,284.8315124511719,294.1499938964844,295.15643310546875,293.3619689941406,296.1351318359375,295.1748962402344,285.1668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269218521192,2.070645699348006e-08,0.0011269012466073,-0.0532363653182983,0.0,0.0,0.0,-0.0150778498500585,60.0,16.014244079589844,-0.0,-8.658628303237492e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8830871582031,0.0,0.0,0.0001061197253875,298.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8827819824219,0.0,0.0,0.0001117493011406,299.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822937011719,0.0,0.0,8.25376991997473e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8832092285156,0.0,0.0,0.0001117492138291,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88287353515625,0.0,0.0,0.000530089077074,284.83111572265625,294.1499938964844,295.1485595703125,293.3600769042969,296.125244140625,295.1663513183594,285.1726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307601816952,2.1155294405161843e-08,0.0011307391105219,-0.0544075146317482,0.0,0.0,0.0,-0.0153003577142953,60.0,16.056848526000977,-0.0,-8.71770566845953e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8824768066406,0.0,0.0,0.000106420906377,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8821716308594,0.0,0.0,0.000112066460133,299.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8816833496094,0.0,0.0,8.277195593109354e-05,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8825988769531,0.0,0.0,0.0001120663800975,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822631835937,0.0,0.0,0.0005315935704857,284.8307800292969,294.1499938964844,295.14068603515625,293.35821533203125,296.1153869628906,295.1579284667969,285.1785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011339692864567,2.153055334019882e-08,0.0011339477496221,-0.0553865060210228,0.0,0.0,0.0,-0.0154863893985748,60.0,16.093116760253906,-0.0,-8.76725252396682e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.88189697265625,0.0,0.0,0.0001066559634637,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.881591796875,0.0,0.0,0.000112313988211,299.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.881103515625,0.0,0.0,8.295477891806513e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.88201904296875,0.0,0.0,0.0001123139008996,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8816833496094,0.0,0.0,0.0005327677354216,284.8304443359375,294.1499938964844,295.1328430175781,293.3563232421875,296.1054992675781,295.149658203125,285.18438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364738456904,2.1823410634169704e-08,0.0011364520760253,-0.0561504140496254,0.0,0.0,0.0,-0.0156315714120864,60.0,16.122310638427734,-0.0,-8.80601618291621e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88134765625,0.0,0.0,0.0001068670317181,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.88104248046875,0.0,0.0,0.0001125362541642,299.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.88055419921875,0.0,0.0,8.311893907375634e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8814392089844,0.0,0.0,0.0001125361668528,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.881103515625,0.0,0.0,0.0005338220507837,284.8301696777344,294.1499938964844,295.125,293.3544616699219,296.0956115722656,295.1414489746094,285.1902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387224076315,2.2086375395247163e-08,0.0011387002887204,-0.0568362697958946,0.0,0.0,0.0,-0.0157619323581457,60.0,16.145185470581055,-0.0,-8.840896725814673e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807983398437,0.0,0.0,0.0001070014186552,298.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804931640625,0.0,0.0,0.0001126777715398,299.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8800048828125,0.0,0.0,8.32234654808417e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.88092041015625,0.0,0.0,0.0001126776915043,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8805847167969,0.0,0.0,0.000534493359737,284.8299255371094,294.1499938964844,295.1171569824219,293.35260009765625,296.08575439453125,295.13330078125,285.196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401547817513,2.2253788145576443e-08,0.0011401325464248,-0.0572728663682937,0.0,0.0,0.0,-0.0158449299633502,60.0,16.162246704101562,-0.0,-8.863138134529437e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8802795410156,0.0,0.0,0.0001069612044375,298.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8800048828125,0.0,0.0,0.0001126354181906,299.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8795166015625,0.0,0.0,8.319218613905832e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804016113281,0.0,0.0,0.000112635338155,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.88006591796875,0.0,0.0,0.0005342924850992,284.8297119140625,294.1499938964844,295.1093444824219,293.35076904296875,296.0758972167969,295.1252746582031,285.2018737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397268390282,2.2203613170290737e-08,0.0011397046037018,-0.0571420155465602,0.0,0.0,0.0,-0.0158200617879629,60.0,16.166187286376953,-0.0,-8.856468980411591e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8797912597656,0.0,0.0,0.0001067616103682,298.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8795166015625,0.0,0.0,0.000112425237603,299.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8790283203125,0.0,0.0,8.303693903144449e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8799133300781,0.0,0.0,0.0001124251502915,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.87957763671875,0.0,0.0,0.0005332955042831,284.8295288085937,294.1499938964844,295.1015014648437,293.3489074707031,296.0660705566406,295.1174011230469,285.20770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376003967598,2.1954829065862214e-08,0.0011375785106793,-0.0564931817352771,0.0,0.0,0.0,-0.0156967341899871,60.0,16.15285301208496,-0.0,-8.823438690797047e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
