time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875860,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8793640136719,0.0,0.0,0.0001063953459379,298.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8790588378906,0.0,0.0,0.0001120395463658,299.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8785705566406,0.0,0.0,8.275207073893398e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.87945556640625,0.0,0.0,0.0001120394590543,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.879150390625,0.0,0.0,0.0005314659210853,284.82940673828125,294.1499938964844,295.0936889648437,293.3470764160156,296.0563049316406,295.109619140625,285.2135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336983880028,2.1498353319771013e-08,0.0011336768511682,-0.0553025044500827,0.0,0.0,0.0,-0.0154704488813877,60.0,16.120616912841797,-0.0,-8.762994951894144e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8789367675781,0.0,0.0,0.0001059096102835,298.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8786315917969,0.0,0.0,0.0001115280319936,299.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.878173828125,0.0,0.0,8.237427391577512e-05,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8790283203125,0.0,0.0,0.0001115279519581,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87872314453125,0.0,0.0,0.0005290395929478,284.82928466796875,294.1499938964844,295.0858459472656,293.3452453613281,296.0466003417969,295.1019897460937,285.21929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285226792097,2.0892997554256e-08,0.0011285018408671,-0.0537231266498565,0.0,0.0,0.0,-0.0151703543961048,60.0,16.070064544677734,-0.0,-8.683156238475932e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8785400390625,0.0,0.0,0.000105409824755,298.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.87823486328125,0.0,0.0,0.0001110017401515,299.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8777770996094,0.0,0.0,8.198554860427976e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8786315917969,0.0,0.0,0.000111001660116,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8783264160156,0.0,0.0,0.0005265430663712,284.8292236328125,294.1499938964844,295.0780029296875,293.3434143066406,296.0369567871094,295.0944519042969,285.2251281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231965618208,2.027014645022973e-08,0.0011231763055548,-0.0520976930856704,0.0,0.0,0.0,-0.0148615818470716,60.0,16.00553321838379,-0.0,-8.601391243701073e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.878173828125,0.0,0.0,0.0001048919075401,298.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778991699219,0.0,0.0,0.0001104563489207,299.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8774108886719,0.0,0.0,8.15827224869281e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782653808594,0.0,0.0,0.0001104562688851,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8779602050781,0.0,0.0,0.0005239559686742,284.8291931152344,294.1499938964844,295.07012939453125,293.34161376953125,296.0273742675781,295.0870056152344,285.2309265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176776606589,1.962470363991997e-08,0.0011176581028848,-0.0504128783941268,0.0,0.0,0.0,-0.0145416129380464,60.0,15.934408187866213,-0.0,-8.51706829507748e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778381347656,0.0,0.0,0.0001043422162183,298.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8775329589844,0.0,0.0,0.0001098774882848,299.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8770751953125,0.0,0.0,8.115517994156107e-05,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8779296875,0.0,0.0,0.0001098774082493,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.87762451171875,0.0,0.0,0.000521210138686,284.8291931152344,294.1499938964844,295.062255859375,293.3398132324219,296.0178527832031,295.0796203613281,285.2366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118202237412,1.8939667612016823e-08,0.0011118012480437,-0.048624251037836,0.0,0.0,0.0,-0.0142020154744386,60.0,15.858003616333008,-0.0,-8.428026632145703e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.87750244140625,0.0,0.0,0.0001037728143273,298.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8772277832031,0.0,0.0,0.0001092778838938,299.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.87677001953125,0.0,0.0,8.071231422945857e-05,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87762451171875,0.0,0.0,0.0001092778111342,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8772888183594,0.0,0.0,0.0005183658795431,284.8292236328125,294.1499938964844,295.0543518066406,293.3380126953125,296.0083923339844,295.0722961425781,285.24249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057526571676,1.823008766166368e-08,0.001105734379962,-0.046771053224802,0.0,0.0,0.0,-0.0138502493500709,60.0,15.777027130126951,-0.0,-8.336287038446245e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8772277832031,0.0,0.0,0.0001031919382512,298.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.876953125,0.0,0.0,0.0001086661941371,299.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8764953613281,0.0,0.0,8.026052091736346e-05,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773498535156,0.0,0.0,0.0001086661141016,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.87701416015625,0.0,0.0,0.0005154642858542,284.82928466796875,294.1499938964844,295.04644775390625,293.3362121582031,295.9990234375,295.06500244140625,285.248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995627380907,1.7506209815110196e-08,0.0010995452757924,-0.0448800288140773,0.0,0.0,0.0,-0.0134913958609104,60.0,15.69239616394043,-0.0,-8.243215887659971e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8769836425781,0.0,0.0,0.0001026091704261,298.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8766784667969,0.0,0.0,0.0001080525034922,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8762512207031,0.0,0.0,7.980725058587268e-05,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8770751953125,0.0,0.0,0.0001080524307326,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.87677001953125,0.0,0.0,0.0005125532625243,284.8293762207031,294.1499938964844,295.0384826660156,293.3344421386719,295.9896850585937,295.0577697753906,285.2540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933525627478,1.6779974743030834e-08,0.0010933357989415,-0.0429823696613311,0.0,0.0,0.0,-0.0131313726305961,60.0,15.605911254882812,-0.0,-8.15036571566452e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8767395019531,0.0,0.0,0.0001020316485664,298.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87646484375,0.0,0.0,0.0001074443498509,299.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8760070800781,0.0,0.0,7.935806934256107e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768310546875,0.0,0.0,0.0001074442770914,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.87652587890625,0.0,0.0,0.0005096684326417,284.8294982910156,294.1499938964844,295.030517578125,293.3326721191406,295.9804382324219,295.0505676269531,285.2598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010871983831748,1.60602962040457e-08,0.0010871823178604,-0.0411013886332511,0.0,0.0,0.0,-0.0127745987847447,60.0,15.51803970336914,-0.0,-8.0588712592089e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87652587890625,0.0,0.0,0.0001014661465887,298.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8762512207031,0.0,0.0,0.0001068488491,299.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87579345703125,0.0,0.0,7.891823770478368e-05,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8766174316406,0.0,0.0,0.0001068487690645,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8763122558594,0.0,0.0,0.0005068436148576,284.8296813964844,294.1499938964844,295.0224914550781,293.3309326171875,295.9712219238281,295.0434265136719,285.265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811721440404,1.535559412957355e-08,0.0010811567772179,-0.0392591394484043,0.0,0.0,0.0,-0.0124252494424581,60.0,15.430150032043455,-0.0,-7.969781279371092e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8763427734375,0.0,0.0,0.0001009182306006,298.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8760681152344,0.0,0.0,0.0001062718656612,299.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8756103515625,0.0,0.0,7.849207759136334e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8764343261719,0.0,0.0,0.0001062717929016,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8761291503906,0.0,0.0,0.0005041066906414,284.8298645019531,294.1499938964844,295.01446533203125,293.3291931152344,295.96209716796875,295.03631591796875,285.2713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753333335742,1.4672814963034853e-08,0.0010753186652436,-0.0374738276004791,0.0,0.0,0.0,-0.0120867677032947,60.0,15.343178749084473,-0.0,-7.883934927122027e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8761901855469,0.0,0.0,0.0001003919242066,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759155273437,0.0,0.0,0.0001057176341419,299.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8754577636719,0.0,0.0,7.808272494003177e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87628173828125,0.0,0.0,0.0001057175613823,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759765625,0.0,0.0,0.0005014776834286,284.830078125,294.1499938964844,295.0063781738281,293.32745361328125,295.9530334472656,295.0292053222656,285.27716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697246761992,1.4016964478003048e-08,0.0010697107063606,-0.0357585959136486,0.0,0.0,0.0,-0.0117616355419158,60.0,15.257660865783691,-0.0,-7.801911294791354e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.87603759765625,0.0,0.0,9.989181126002222e-05,298.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87579345703125,0.0,0.0,0.0001051909930538,299.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753356933594,0.0,0.0,7.769375224597752e-05,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87615966796875,0.0,0.0,0.0001051909202942,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758544921875,0.0,0.0,0.0004989795270375,284.830322265625,294.1499938964844,294.99822998046875,293.32574462890625,295.94403076171875,295.0221252441406,285.28289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643952991813,1.3393760767144158e-08,0.0010643819114193,-0.0341284535825252,0.0,0.0,0.0,-0.0114526869729161,60.0,15.174602508544922,-0.0,-7.72436692386691e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759460449219,0.0,0.0,9.941875759977847e-05,298.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87567138671875,0.0,0.0,0.0001046928446157,299.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.875244140625,0.0,0.0,7.732581434538588e-05,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.87603759765625,0.0,0.0,0.0001046927718562,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.875732421875,0.0,0.0,0.0004966165870428,284.8305969238281,294.1499938964844,294.99005126953125,293.3240661621094,295.93505859375,295.0150756835937,285.2886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593540500849,1.2804277638167605e-08,0.0010593412443995,-0.0325862728059291,0.0,0.0,0.0,-0.0111604556441307,60.0,15.094035148620604,-0.0,-7.651375000250482e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758544921875,0.0,0.0,9.897731797536836e-05,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8755798339844,0.0,0.0,0.0001042279836838,299.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8751525878906,0.0,0.0,7.698246918153018e-05,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759460449219,0.0,0.0,0.0001042279109242,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8756408691406,0.0,0.0,0.0004944114480167,284.8309020996094,294.1499938964844,294.9818115234375,293.3223571777344,295.9261474609375,295.0080261230469,285.2944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546498233452,1.2254185222104752e-08,0.0010546374833211,-0.0311469342559576,0.0,0.0,0.0,-0.0108877513557672,60.0,15.017051696777344,-0.0,-7.58357217023331e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87579345703125,0.0,0.0,9.856504038907588e-05,298.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8755187988281,0.0,0.0,0.0001037938345689,299.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8750915527344,0.0,0.0,7.66618104535155e-05,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758850097656,0.0,0.0,0.0001037937618093,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8755798339844,0.0,0.0,0.0004923520609736,284.83123779296875,294.1499938964844,294.9735412597656,293.3207092285156,295.9172668457031,295.0009765625,285.3001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502561926841,1.1740437066976028e-08,0.0010502444347366,-0.0298025216907262,0.0,0.0,0.0,-0.0106330644339323,60.0,14.943323135375977,-0.0,-7.520522160575639e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8757629394531,0.0,0.0,9.818453690968454e-05,298.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.87548828125,0.0,0.0,0.0001033931475831,299.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.87506103515625,0.0,0.0,7.636586087755859e-05,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758544921875,0.0,0.0,0.0001033930748235,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87554931640625,0.0,0.0,0.0004904514062218,284.8315734863281,294.1499938964844,294.9651794433594,293.3190612792969,295.9084167480469,294.9939270019531,285.3058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462012141942,1.1266284793975956e-08,0.001046189921908,-0.0285615846514701,0.0,0.0,0.0,-0.0103980060666799,60.0,14.873065948486328,-0.0,-7.462563900162422e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.875732421875,0.0,0.0,9.78345051407814e-05,298.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8754577636719,0.0,0.0,0.0001030245402944,299.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8750305175781,0.0,0.0,7.609361637150869e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758239746094,0.0,0.0,0.0001030244748108,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.87554931640625,0.0,0.0,0.0004887029062956,284.8319702148437,294.1499938964844,294.956787109375,293.3174133300781,295.8996276855469,294.9868469238281,285.3116149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424709180369,1.0830102148418064e-08,0.001042460091412,-0.0274199042469263,0.0,0.0,0.0,-0.0101817706599831,60.0,14.80649185180664,-0.0,-7.40944514632247e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.875732421875,0.0,0.0,9.75166549324058e-05,298.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87548828125,0.0,0.0,0.0001026898244163,299.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.87506103515625,0.0,0.0,7.584639388369396e-05,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758239746094,0.0,0.0,0.0001026897589326,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.87554931640625,0.0,0.0,0.0004871151759289,284.8323669433594,294.1499938964844,294.9483337402344,293.3157958984375,295.890869140625,294.979736328125,285.3173217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390835814177,1.0434015429439114e-08,0.0010390731040388,-0.0263830833137035,0.0,0.0,0.0,-0.0099854134023189,60.0,14.744583129882812,-0.0,-7.361373377534619e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8757629394531,0.0,0.0,9.722584945848212e-05,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8755187988281,0.0,0.0,0.0001023835939122,299.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8750915527344,0.0,0.0,7.562021346529946e-05,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758544921875,0.0,0.0,0.0001023835284286,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8755798339844,0.0,0.0,0.0004856625455431,284.83282470703125,294.1499938964844,294.9397888183594,293.3141784667969,295.88214111328125,294.9725952148437,285.3230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359843727201,1.0071633305130945e-08,0.0010359742445871,-0.0254344139248132,0.0,0.0,0.0,-0.0098057640716433,60.0,14.685837745666504,-0.0,-7.317528627481806e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758239746094,0.0,0.0,9.696578490547836e-05,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87554931640625,0.0,0.0,0.0001021097341435,299.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8751525878906,0.0,0.0,7.541794184362516e-05,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759155273437,0.0,0.0,0.0001021096686599,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8756103515625,0.0,0.0,0.0004843634960707,284.8332824707031,294.1499938964844,294.9311828613281,293.3125915527344,295.8734130859375,294.96539306640625,285.3287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332128731533,9.747558316064442e-09,0.0010332030942663,-0.0245859734714031,0.0,0.0,0.0,-0.0096451062709093,60.0,14.631474494934082,-0.0,-7.278430302903871e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758850097656,0.0,0.0,9.673023305367678e-05,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8756408691406,0.0,0.0,0.0001018616894725,299.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8752136230469,0.0,0.0,7.523473323090002e-05,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759765625,0.0,0.0,0.0001018616239889,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8757019042969,0.0,0.0,0.000483186886413,284.8337707519531,294.1499938964844,294.9225158691406,293.3110046386719,295.86474609375,294.9581604003906,285.3344116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307023767381,9.454026894673008e-09,0.0010306929470971,-0.0238174498081207,0.0,0.0,0.0,-0.0094995889812707,60.0,14.580093383789062,-0.0,-7.243107091881029e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759765625,0.0,0.0,9.652286098571494e-05,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.875732421875,0.0,0.0,0.0001016433088807,299.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87530517578125,0.0,0.0,7.50734398025088e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8760681152344,0.0,0.0,0.000101643250673,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87579345703125,0.0,0.0,0.0004821509937755,284.83428955078125,294.1499938964844,294.91375732421875,293.3094482421875,295.8560791015625,294.9508361816406,285.340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284922318533,9.195601613498638e-09,0.0010284830350428,-0.0231408048421144,0.0,0.0,0.0,-0.0093714762479066,60.0,14.532794952392578,-0.0,-7.212079111695857e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8760986328125,0.0,0.0,9.633720037527382e-05,298.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758239746094,0.0,0.0,0.0001014478111756,299.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8754272460937,0.0,0.0,7.492904114769772e-05,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8761901855469,0.0,0.0,0.0001014477456919,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759155273437,0.0,0.0,0.0004812236293219,284.8348388671875,294.1499938964844,294.9049072265625,293.30792236328125,295.847412109375,294.9434814453125,285.34576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265135206282,8.964240905129373e-09,0.0010265045566484,-0.0225349999964237,0.0,0.0,0.0,-0.0092567801475524,60.0,14.48830509185791,-0.0,-7.184357286860178e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.876220703125,0.0,0.0,9.617707837605848e-05,298.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759765625,0.0,0.0,0.0001012791908578,299.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8755798339844,0.0,0.0,7.480449858121574e-05,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8763122558594,0.0,0.0,0.0001012791253742,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87603759765625,0.0,0.0,0.0004804237687494,284.8353881835937,294.1499938964844,294.89599609375,293.306396484375,295.8387756347656,294.9359741210937,285.3514099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248068720102,8.764691195040086e-09,0.001024798140861,-0.0220124702900648,0.0,0.0,0.0,-0.0091578541323542,60.0,14.44756031036377,-0.0,-7.160490156365995e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8763732910156,0.0,0.0,9.60364704951644e-05,298.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8761291503906,0.0,0.0,0.0001011311178444,299.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.875732421875,0.0,0.0,7.469513366231695e-05,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87646484375,0.0,0.0,0.0001011310523608,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8761901855469,0.0,0.0,0.0004797213769052,284.83599853515625,294.1499938964844,294.8869934082031,293.3049011230469,295.8301696777344,294.92840576171875,285.3570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023308141157,8.589454481011671e-09,0.0010232995264232,-0.0215535908937454,0.0,0.0,0.0,-0.0090709812939167,60.0,14.409538269042969,-0.0,-7.13956325171239e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8765563964844,0.0,0.0,9.591652633389458e-05,298.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8763122558594,0.0,0.0,0.0001010048144962,299.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759155273437,0.0,0.0,7.46018486097455e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.87664794921875,0.0,0.0,0.0001010047562886,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8763732910156,0.0,0.0,0.0004791222745552,284.83660888671875,294.1499938964844,294.8778686523437,293.3034362792969,295.821533203125,294.9207458496094,285.3627014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220296680927,8.439977605689819e-09,0.0010220212861895,-0.0211621560156345,0.0,0.0,0.0,-0.0089968787506222,60.0,14.374317169189451,-0.0,-7.121737155557639e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8767395019531,0.0,0.0,9.581601625541224e-05,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8764953613281,0.0,0.0,0.0001008989711408,299.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8760986328125,0.0,0.0,7.45236684451811e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768310546875,0.0,0.0,0.0001008989129331,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8765563964844,0.0,0.0,0.000478620204376,284.8372497558594,294.1499938964844,294.8686828613281,293.3019714355469,295.8129272460937,294.9129638671875,285.3683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209581814706,8.314707145018474e-09,0.0010209499159827,-0.0208341013640165,0.0,0.0,0.0,-0.0089347753673791,60.0,14.341827392578123,-0.0,-7.106815047563941e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.876953125,0.0,0.0,9.573516581440344e-05,298.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8767395019531,0.0,0.0,0.0001008138278848,299.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8763427734375,0.0,0.0,7.446078234352171e-05,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8770446777344,0.0,0.0,0.0001008137696771,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768005371094,0.0,0.0,0.0004782163305208,284.8379211425781,294.1499938964844,294.8594055175781,293.300537109375,295.8042907714844,294.905029296875,285.3739318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200963588431,8.213930868805619e-09,0.0010200880933552,-0.0205701887607574,0.0,0.0,0.0,-0.008884816430509,60.0,14.3126859664917,-0.0,-7.094821796727049e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.877197265625,0.0,0.0,9.566985681885852e-05,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.876953125,0.0,0.0,0.0001007450555334,299.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8765563964844,0.0,0.0,7.44099888834171e-05,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8772888183594,0.0,0.0,0.0001007449973258,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87701416015625,0.0,0.0,0.000477890134789,284.838623046875,294.1499938964844,294.8500061035156,293.2991027832031,295.7956848144531,294.8969421386719,285.3795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194000788033,8.132523987569584e-09,0.0010193919297307,-0.020356997847557,0.0,0.0,0.0,-0.0088444594293832,60.0,14.28558349609375,-0.0,-7.085140651952315e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8774719238281,0.0,0.0,9.562428022036328e-05,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8772277832031,0.0,0.0,0.000100697063317,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768310546875,0.0,0.0,7.43745404179208e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8775634765625,0.0,0.0,0.0001006969978334,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8772888183594,0.0,0.0,0.0004776624555233,284.8393249511719,294.1499938964844,294.8394775390625,293.2969970703125,295.7870788574219,294.888671875,285.3851013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189139284193,8.07569922045559e-09,0.0010189058957621,-0.0202081799507141,0.0,0.0,0.0,-0.0088162878528237,60.0,14.260761260986328,-0.0,-7.078387653791651e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.87774658203125,0.0,0.0,9.559733734931795e-05,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87750244140625,0.0,0.0,0.0001006686870823,299.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8771057128906,0.0,0.0,7.435358565999195e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778381347656,0.0,0.0,0.0001006686288747,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8775634765625,0.0,0.0,0.0004775278794113,284.8400573730469,294.1499938964844,294.8268127441406,293.29351806640625,295.7784118652344,294.8799133300781,285.39068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186263825744,8.042094989946236e-09,0.0010186183499172,-0.0201201736927032,0.0,0.0,0.0,-0.008799628354609,60.0,14.237195014953612,-0.0,-7.074395114159415e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8780517578125,0.0,0.0,9.55860159592703e-05,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778076171875,0.0,0.0,0.0001006567617878,299.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8774108886719,0.0,0.0,7.434477447532117e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.87811279296875,0.0,0.0,0.0001006567035801,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778686523437,0.0,0.0,0.0004774713306687,284.8408203125,294.1499938964844,294.8121032714844,293.2887268066406,295.7697448730469,294.870361328125,285.396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018505427055,8.027949860434092e-09,0.0010184973943978,-0.0200831294059753,0.0,0.0,0.0,-0.0087926154956221,60.0,14.214335441589355,-0.0,-7.072714680589345e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8783569335937,0.0,0.0,9.558680176269264e-05,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87811279296875,0.0,0.0,0.0001006575985229,299.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.87774658203125,0.0,0.0,7.434539293171838e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8784484863281,0.0,0.0,0.0001006575330393,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.878173828125,0.0,0.0,0.0004774752596858,284.84161376953125,294.1499938964844,294.7954406738281,293.2826538085937,295.760986328125,294.8598937988281,285.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185134597122,8.028897546807912e-09,0.001018505427055,-0.0200856123119592,0.0,0.0,0.0,-0.0087930848821997,60.0,14.191469192504885,-0.0,-7.072827656884328e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8786926269531,0.0,0.0,9.559625323163344e-05,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87847900390625,0.0,0.0,0.000100667544757,299.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8780822753906,0.0,0.0,7.43527416489087e-05,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8787841796875,0.0,0.0,0.0001006674865493,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8785095214844,0.0,0.0,0.0004775224660988,284.8424377441406,294.1499938964844,294.7768859863281,293.2753601074219,295.75213623046875,294.84820556640625,285.4073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186138097196,8.040636600981088e-09,0.0010186057770624,-0.0201163552701473,0.0,0.0,0.0,-0.0087989037856459,60.0,14.168192863464355,-0.0,-7.07422174173189e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8790588378906,0.0,0.0,9.561087790643796e-05,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788146972656,0.0,0.0,0.0001006829406833,299.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8784484863281,0.0,0.0,7.436410669470206e-05,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.879150390625,0.0,0.0,0.0001006828824756,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788757324219,0.0,0.0,0.0004775955167133,284.8432922363281,294.1499938964844,294.7565002441406,293.2668762207031,295.7431945800781,294.8352966308594,285.4128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187692241743,8.058817613232351e-09,0.0010187611915171,-0.0201639700680971,0.0,0.0,0.0,-0.008807917125523,60.0,14.14409065246582,-0.0,-7.0763817916486e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8794250488281,0.0,0.0,9.562689228914678e-05,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87921142578125,0.0,0.0,0.000100699806353,299.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788452148437,0.0,0.0,7.437656313413754e-05,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8795166015625,0.0,0.0,0.0001006997481454,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8792724609375,0.0,0.0,0.0004776755231432,284.8441467285156,294.1499938964844,294.7344055175781,293.2572631835937,295.7341613769531,294.8210144042969,285.4183959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189396562054,8.078737678829384e-09,0.0010189315071329,-0.0202161390334367,0.0,0.0,0.0,-0.0088177928701043,60.0,14.118762016296388,-0.0,-7.078748609501417e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8798522949219,0.0,0.0,9.564011998008937e-05,298.859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8796081542969,0.0,0.0,0.0001007137398119,299.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8792419433594,0.0,0.0,7.438685861416161e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8799133300781,0.0,0.0,0.0001007136816042,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8796691894531,0.0,0.0,0.0004777416179422,284.8450622558594,294.1499938964844,294.71063232421875,293.2465209960937,295.7249755859375,294.805419921875,285.42388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190802859142,8.095189407697491e-09,0.001019072253257,-0.0202592220157384,0.0,0.0,0.0,-0.0088259484618902,60.0,14.09185028076172,-0.0,-7.080703312567493e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8802490234375,0.0,0.0,9.56462899921462e-05,298.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8800354003906,0.0,0.0,0.0001007202299661,299.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8796691894531,0.0,0.0,7.439165347022936e-05,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8803405761719,0.0,0.0,0.0001007201717584,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8800964355469,0.0,0.0,0.0004777724097948,284.8459777832031,294.1499938964844,294.685302734375,293.2347717285156,295.7156677246094,294.7882995605469,285.42938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191458277404,8.102837512069527e-09,0.0010191376786679,-0.0202792529016733,0.0,0.0,0.0,-0.0088297398760914,60.0,14.06276512145996,-0.0,-7.08161209672653e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
