time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878200,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807067871094,0.0,0.0,9.56402436713688e-05,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804931640625,0.0,0.0,0.0001007138635031,299.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8800964355469,0.0,0.0,7.438694592565298e-05,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807983398437,0.0,0.0,0.0001007138052955,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8805236816406,0.0,0.0,0.0004777422291226,284.8468933105469,294.1499938964844,294.6584777832031,293.22198486328125,295.7061767578125,294.76983642578125,285.4348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190812172368,8.095271120112102e-09,0.0010190730681642,-0.0202594380825757,0.0,0.0,0.0,-0.0088259894400835,60.0,14.031240463256836,-0.0,-7.080713260165794e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.88116455078125,0.0,0.0,9.561712795402856e-05,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8809509277344,0.0,0.0,0.0001006895254249,299.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8805847167969,0.0,0.0,7.436897431034595e-05,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8812561035156,0.0,0.0,0.0001006894672173,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8810119628906,0.0,0.0,0.0004776267742272,284.8478698730469,294.1499938964844,294.6302490234375,293.208251953125,295.6965637207031,294.7499084472656,285.4403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188347660005,8.066439960430216e-09,0.0010188266169279,-0.0201839320361614,0.0,0.0,0.0,-0.0088116973638534,60.0,13.996471405029297,-0.0,-7.07728702309396e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88165283203125,0.0,0.0,9.557182784192264e-05,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8814392089844,0.0,0.0,0.0001006418242468,299.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8810729980469,0.0,0.0,7.433373684762046e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817443847656,0.0,0.0,0.0001006417660391,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8815002441406,0.0,0.0,0.0004774004919454,284.848876953125,294.1499938964844,294.6006774902344,293.193603515625,295.6867370605469,294.728759765625,285.4457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183518752455,8.009965135613584e-09,0.0010183439590036,-0.0200360286980867,0.0,0.0,0.0,-0.0087837008759379,60.0,13.95830535888672,-0.0,-7.070578789125649e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8821716308594,0.0,0.0,9.549981768941508e-05,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8819274902344,0.0,0.0,0.0001005659942165,299.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8815612792969,0.0,0.0,7.427772652590647e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822326660156,0.0,0.0,0.0001005659360089,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8819885253906,0.0,0.0,0.0004770407977048,284.8498840332031,294.1499938964844,294.56982421875,293.1780700683594,295.6767578125,294.706298828125,285.4512023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017584465444,7.920209377232368e-09,0.0010175765492022,-0.0198009647428989,0.0,0.0,0.0,-0.0087392060086131,60.0,13.915730476379396,-0.0,-7.059924200802925e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8826904296875,0.0,0.0,9.539773600408807e-05,298.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8824768066406,0.0,0.0,0.0001004584919428,299.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8821105957031,0.0,0.0,7.41983312764205e-05,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8827514648437,0.0,0.0,0.0001004584337351,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.88250732421875,0.0,0.0,0.0004765308694913,284.8509216308594,294.1499938964844,294.5378112792969,293.1617126464844,295.6665954589844,294.682861328125,285.4566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164966806769,7.792984924037683e-09,0.0010164888808503,-0.0194677673280239,0.0,0.0,0.0,-0.0086761368438601,60.0,13.86888599395752,-0.0,-7.044835115266326e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8832397460937,0.0,0.0,9.526358189759776e-05,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88299560546875,0.0,0.0,0.0001003172219498,299.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8826599121094,0.0,0.0,7.40939867682755e-05,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.88330078125,0.0,0.0,0.0001003171637421,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.883056640625,0.0,0.0,0.0004758607537951,284.8519897460937,294.1499938964844,294.50469970703125,293.14459228515625,295.6562194824219,294.658447265625,285.4620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150672169402,7.625803988275948e-09,0.0010150595335289,-0.0190299153327941,0.0,0.0,0.0,-0.0085932593792676,60.0,13.816817283630373,-0.0,-7.025031578677955e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8837890625,0.0,0.0,9.509735536994413e-05,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8835754394531,0.0,0.0,0.0001001421769615,299.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8832092285156,0.0,0.0,7.396470027742907e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8838806152344,0.0,0.0,0.0001001421187538,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8836364746094,0.0,0.0,0.0004750304215122,284.8530578613281,294.1499938964844,294.4705505371094,293.1267395019531,295.6456604003906,294.63330078125,285.4674377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132958414033,7.418660796787435e-09,0.001013288507238,-0.0184873845428228,0.0,0.0,0.0,-0.0084905698895454,60.0,13.759737968444824,-0.0,-7.000532775691681e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843688964844,0.0,0.0,9.490105730947108e-05,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841552734375,0.0,0.0,9.993545972974972e-05,299.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8837890625,0.0,0.0,7.381202158285305e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88446044921875,0.0,0.0,9.99354087980464e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8842163085937,0.0,0.0,0.0004740498552564,284.85418701171875,294.1499938964844,294.4354553222656,293.1081848144531,295.6349182128906,294.6075744628906,285.4728088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112040909007,7.174048466396243e-09,0.001011196989566,-0.0178466998040676,0.0,0.0,0.0,-0.008369306102395,60.0,13.697713851928713,-0.0,-6.971657739995862e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8849792480469,0.0,0.0,9.469896758673713e-05,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.884765625,0.0,0.0,9.972265252145009e-05,299.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843994140625,0.0,0.0,7.365483907051384e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8850402832031,0.0,0.0,9.972260158974676e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8847961425781,0.0,0.0,0.000473040388897,284.85528564453125,294.1499938964844,294.3995056152344,293.0889892578125,295.6239624023437,294.5814819335937,285.4781799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090504074469,6.922225015415506e-09,0.0010090435389429,-0.0171871036291122,0.0,0.0,0.0,-0.0082444660365581,60.0,13.631784439086914,-0.0,-6.94199400186335e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8855895996094,0.0,0.0,9.44669227465056e-05,298.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8853759765625,0.0,0.0,9.947828948497772e-05,299.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8850402832031,0.0,0.0,7.347435894189402e-05,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8856811523437,0.0,0.0,9.947823855327442e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88543701171875,0.0,0.0,0.0004718812706414,284.8564453125,294.1499938964844,294.3627624511719,293.0692138671875,295.61279296875,294.55499267578125,285.4835510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065782116726,6.633073645900822e-09,0.0010065715759992,-0.0164297074079513,0.0,0.0,0.0,-0.0081011233851313,60.0,13.562191009521484,-0.0,-6.908010874440151e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88623046875,0.0,0.0,9.410657366970554e-05,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8860168457031,0.0,0.0,9.90988264675252e-05,299.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8856811523437,0.0,0.0,7.319408905459568e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.88629150390625,0.0,0.0,9.909877553582191e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8860778808594,0.0,0.0,0.0004700812569353,284.85760498046875,294.1499938964844,294.3253173828125,293.04888916015625,295.6014404296875,294.5288391113281,285.4888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027391836047,6.184071921211398e-09,0.0010027330135926,-0.0152535513043403,0.0,0.0,0.0,-0.0078785382211208,60.0,13.48484992980957,-0.0,-6.855405842998152e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8868713378906,0.0,0.0,9.366843733005226e-05,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8866577148437,0.0,0.0,9.863745071925224e-05,299.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8863220214844,0.0,0.0,7.28533195797354e-05,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.886962890625,0.0,0.0,9.863739978754892e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88671875,0.0,0.0,0.0004678927070926,284.8587951660156,294.1499938964844,294.2872314453125,293.0280456542969,295.58990478515625,294.5035400390625,285.4942321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980703471228,5.638157052345605e-09,0.000998064642772,-0.0138234458863735,0.0,0.0,0.0,-0.0076079042628407,60.0,13.39697265625,-0.0,-6.791717055421034e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8875427246094,0.0,0.0,9.327346197096632e-05,298.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8873291015625,0.0,0.0,9.822152787819503e-05,299.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8869934082031,0.0,0.0,7.254611409734935e-05,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876342773437,0.0,0.0,9.822147694649176e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.88739013671875,0.0,0.0,0.0004659197293221,284.8600158691406,294.1499938964844,294.24859619140625,293.0067749023437,295.57818603515625,294.479248046875,285.4995422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938613511621,5.1460169459005556e-09,0.0009938561124727,-0.0125341415405273,0.0,0.0,0.0,-0.0073639280162751,60.0,13.303741455078123,-0.0,-6.734556734500077e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.88824462890625,0.0,0.0,9.289875742979348e-05,298.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8880310058594,0.0,0.0,9.782693814486264e-05,299.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876953125,0.0,0.0,7.225467561511323e-05,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8883056640625,0.0,0.0,9.782688721315937e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8880615234375,0.0,0.0,0.0004640480037778,284.8612365722656,294.1499938964844,294.2095031738281,292.9850769042969,295.5662536621094,294.45611572265625,285.5048522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898684220388,4.6791317487304696e-09,0.0009898637654259,-0.0113109415397048,0.0,0.0,0.0,-0.0071324724704027,60.0,13.208568572998049,-0.0,-6.680552644411365e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8889465332031,0.0,0.0,9.253657481167464e-05,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.88873291015625,0.0,0.0,9.744553972268476e-05,299.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8883972167969,0.0,0.0,7.197297236416489e-05,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8890075683594,0.0,0.0,9.744549606693909e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8887634277344,0.0,0.0,0.0004622388223651,284.8624572753906,294.1499938964844,294.1700134277344,292.9630432128906,295.5541381835937,294.4340209960937,285.5101623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860089048743,4.227851402305305e-09,0.0009860047139227,-0.0101285791024565,0.0,0.0,0.0,-0.006908752489835,60.0,13.113717079162598,-0.0,-6.62856010080759e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8896484375,0.0,0.0,9.21927348827012e-05,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8894348144531,0.0,0.0,9.708345896797256e-05,299.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8890991210937,0.0,0.0,7.170554454205558e-05,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8897399902344,0.0,0.0,9.708340803626923e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8894958496094,0.0,0.0,0.0004605212889146,284.8637084960937,294.1499938964844,294.13018798828125,292.9407043457031,295.5418395996094,294.4132385253906,285.5154113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823448490351,3.799427439332703e-09,0.0009823410073295,-0.0090060597285628,0.0,0.0,0.0,-0.0066963629797101,60.0,13.019827842712402,-0.0,-6.579388411864785e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.890380859375,0.0,0.0,9.186999523080884e-05,298.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8901672363281,0.0,0.0,9.674360626377164e-05,299.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.88983154296875,0.0,0.0,7.145452400436625e-05,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8904724121094,0.0,0.0,9.674355533206835e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8902282714844,0.0,0.0,0.0004589091404341,284.864990234375,294.1499938964844,294.09014892578125,292.9180908203125,295.529296875,294.3938293457031,285.52069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789055911824,3.3972982205199287e-09,0.000978902215138,-0.0079524060711264,0.0,0.0,0.0,-0.006497009191662,60.0,12.927408218383787,-0.0,-6.533401375463654e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8911437988281,0.0,0.0,9.157047315966338e-05,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89093017578125,0.0,0.0,9.64281862252392e-05,299.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8905944824219,0.0,0.0,7.122155511751771e-05,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8912048339844,0.0,0.0,9.642813529353587e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8909912109375,0.0,0.0,0.0004574129416141,284.86627197265625,294.1499938964844,294.0499267578125,292.895263671875,295.5166015625,294.37579345703125,285.52593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757135994732,3.024088313097195e-09,0.0009757105726748,-0.0069745029322803,0.0,0.0,0.0,-0.0063119917176663,60.0,12.836800575256348,-0.0,-6.490865445130113e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.89190673828125,0.0,0.0,9.12977266125381e-05,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8916931152344,0.0,0.0,9.614097507437692e-05,299.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.891357421875,0.0,0.0,7.100942457327619e-05,298.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8919677734375,0.0,0.0,9.61409241426736e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8917541503906,0.0,0.0,0.0004560505331028,284.8675842285156,294.1499938964844,294.0096435546875,292.8722839355469,295.5036926269531,294.3591003417969,285.5311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728070581331,2.6842503775270643e-09,0.0009728043805807,-0.0060840253718197,0.0,0.0,0.0,-0.0061435177922248,60.0,12.748451232910156,-0.0,-6.452253842326172e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8926696777344,0.0,0.0,9.105393837671728e-05,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924865722656,0.0,0.0,9.588425746187568e-05,299.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.89215087890625,0.0,0.0,7.081981311785057e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.89276123046875,0.0,0.0,9.588420653017238e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8925170898437,0.0,0.0,0.0004548327706288,284.868896484375,294.1499938964844,293.9693603515625,292.8492126464844,295.4905700683594,294.3441467285156,285.536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702090173959,2.380488917097523e-09,0.0009702066308818,-0.0052880672737956,0.0,0.0,0.0,-0.0059929289855062,60.0,12.663145065307615,-0.0,-6.417838704919633e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934631347656,0.0,0.0,9.083961049327628e-05,298.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8932800292969,0.0,0.0,9.565854998072608e-05,299.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8929443359375,0.0,0.0,7.06531063769944e-05,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8935546875,0.0,0.0,9.56584990490228e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.893310546875,0.0,0.0,0.0004537621571216,284.8702392578125,294.1499938964844,293.9291687011719,292.8260498046875,295.477294921875,294.3305053710937,285.54156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679247741587,2.113425878746966e-09,0.0009679226786829,-0.0045882631093263,0.0,0.0,0.0,-0.0058605330996215,60.0,12.580574989318848,-0.0,-6.38765698113275e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.894287109375,0.0,0.0,9.065768972504884e-05,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8940734863281,0.0,0.0,9.546698129270226e-05,299.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8937683105469,0.0,0.0,7.051161082927138e-05,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89434814453125,0.0,0.0,9.546693036099896e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8941345214844,0.0,0.0,0.0004528534191194,284.8716125488281,294.1499938964844,293.8891296386719,292.8028869628906,295.4637451171875,294.3185729980469,285.5467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965985993389,1.8867458706495203e-09,0.0009659841307438,-0.0039942716248333,0.0,0.0,0.0,-0.0057481569238007,60.0,12.50197696685791,-0.0,-6.36209520621378e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8951110839844,0.0,0.0,9.05020788195543e-05,298.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8949279785156,0.0,0.0,9.530311945127325e-05,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89459228515625,0.0,0.0,7.039058255031705e-05,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8951721191406,0.0,0.0,9.530306851956992e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8949584960937,0.0,0.0,0.0004520761431194,284.8729858398437,294.1499938964844,293.84930419921875,292.7797546386719,295.45001220703125,294.3077087402344,285.5519104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643275989219,1.692854079138328e-09,0.0009643258526921,-0.0034861960448324,0.0,0.0,0.0,-0.0056520346552133,60.0,12.42623805999756,-0.0,-6.340271596627646e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8959655761719,0.0,0.0,9.037607378559188e-05,298.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.895751953125,0.0,0.0,9.517042053630576e-05,299.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8954467773437,0.0,0.0,7.0292575401254e-05,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8960266113281,0.0,0.0,9.517037688056008e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.89581298828125,0.0,0.0,0.0004514467145781,284.8743896484375,294.1499938964844,293.809814453125,292.7567138671875,295.43609619140625,294.2982177734375,285.5570678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629845735616,1.535833682453358e-09,0.0009629830019548,-0.0030747358687222,0.0,0.0,0.0,-0.0055741923861205,60.0,12.354297637939451,-0.0,-6.322625267785045e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8968200683594,0.0,0.0,9.027223131852224e-05,298.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8966369628906,0.0,0.0,9.50610774452798e-05,299.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89630126953125,0.0,0.0,7.021181227173656e-05,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8968811035156,0.0,0.0,9.506102651357652e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.89666748046875,0.0,0.0,0.0004509279970079,284.87579345703125,294.1499938964844,293.7707214355469,292.7338256835937,295.4219970703125,294.2895202636719,285.56219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618776966817,1.4064348574649443e-09,0.0009618762996979,-0.0027356552891433,0.0,0.0,0.0,-0.0055100424215197,60.0,12.285133361816406,-0.0,-6.308101774266106e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.897705078125,0.0,0.0,9.018878336064516e-05,298.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8974914550781,0.0,0.0,9.49731984292157e-05,299.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8971862792969,0.0,0.0,7.014690345386043e-05,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.89776611328125,0.0,0.0,9.497315477347e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8975524902344,0.0,0.0,0.0004505111719481,284.8772277832031,294.1499938964844,293.7320861816406,292.71112060546875,295.4076538085937,294.2818603515625,285.5672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609882254153,1.302442598216657e-09,0.0009609868866391,-0.0024631496053189,0.0,0.0,0.0,-0.0054584881290793,60.0,12.21941089630127,-0.0,-6.296441767972284e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8985900878906,0.0,0.0,9.011896327137948e-05,298.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8984069824219,0.0,0.0,9.489967487752438e-05,299.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8980712890625,0.0,0.0,7.009260298218578e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8986511230469,0.0,0.0,9.489963122177868e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8984375,0.0,0.0,0.0004501624207478,284.878662109375,294.1499938964844,293.6940002441406,292.68865966796875,295.3931579589844,294.2749938964844,285.5723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602439822629,1.2154312001300127e-09,0.000960242759902,-0.0022351413499563,0.0,0.0,0.0,-0.0054153525270521,60.0,12.156455039978027,-0.0,-6.28669383218039e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8995056152344,0.0,0.0,9.006014443002641e-05,298.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993225097656,0.0,0.0,9.483773465035485e-05,299.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.89898681640625,0.0,0.0,7.00468517607078e-05,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8995666503906,0.0,0.0,9.483768371865152e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,0.0004498685884755,284.880126953125,294.1499938964844,293.65655517578125,292.66650390625,295.3784484863281,294.26885986328125,285.5774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009596169111318,1.142120842345662e-09,0.0009596158051863,-0.0020430353470146,0.0,0.0,0.0,-0.0053790090605616,60.0,12.0957670211792,-0.0,-6.278487063582362e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.90045166015625,0.0,0.0,9.004770981846377e-05,298.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9002685546875,0.0,0.0,9.48246379266493e-05,299.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.89996337890625,0.0,0.0,7.003718201303855e-05,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9005126953125,0.0,0.0,9.482459427090362e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9002990722656,0.0,0.0,0.0004498064809013,284.88165283203125,294.1499938964844,293.61981201171875,292.6446838378906,295.3638000488281,294.2632141113281,285.58251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008585521718487,1.025512896823954e-09,0.0008585511241108,-0.0018375368090346,0.0,0.0,0.0,-0.0048182038590312,60.0,11.972784996032717,-0.0,-6.276750497136163e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9021301269531,0.0,0.0,4.2744028178276494e-05,298.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9019470214844,0.0,0.0,4.50115512649063e-05,299.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9016418457031,0.0,0.0,3.324538920423947e-05,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9021911621094,0.0,0.0,4.501152943703346e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9019775390625,0.0,0.0,0.000213515057112,284.88397216796875,294.1499938964844,293.5838623046875,292.623291015625,295.3505554199219,294.25787353515625,285.5875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008437251672148,9.585496840713859e-10,0.0008437242358922,-0.0016763171879574,0.0,0.0,0.0,-0.0046931682154536,60.0,11.309828758239746,-0.0,-1.4142958804086449e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9041442871094,0.0,0.0,9.005887841340154e-05,298.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039611816406,0.0,0.0,9.483639587415382e-05,299.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9036865234375,0.0,0.0,7.004586223047227e-05,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9041748046875,0.0,0.0,9.483635221840814e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039611816406,0.0,0.0,0.0004498622729443,284.8856506347656,294.1499938964844,293.5487670898437,292.6023254394531,295.3385925292969,294.2528686523437,285.592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005705903749912,7.508445531989594e-10,0.0005705896764993,-0.0014033925253897,0.0,0.0,0.0,-0.0032463998068124,60.0,10.467660903930664,-0.0,-6.278303033013799e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9065856933594,0.0,0.0,9.002980368677527e-05,298.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.90643310546875,0.0,0.0,9.480577864451334e-05,299.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9061889648437,0.0,0.0,7.002324855420738e-05,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9066162109375,0.0,0.0,9.480573498876764e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9064025878906,0.0,0.0,0.0004497170448303,284.8881530761719,294.1499938964844,293.5146179199219,292.58184814453125,295.3282165527344,294.248046875,285.59747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005400364752858,6.843162148051363e-10,0.0005400358350016,-0.0012590425321832,0.0,0.0,0.0,-0.0030626999214291,60.0,9.346650123596191,-0.0,-6.274248676163553e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085693359375,0.0,0.0,4.502414958551526e-05,298.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.90838623046875,0.0,0.0,4.741262819152325e-05,299.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.908203125,0.0,0.0,3.501882019918412e-05,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085693359375,0.0,0.0,4.741260636365041e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9083251953125,0.0,0.0,0.000224904710194,284.89013671875,294.1499938964844,293.48150634765625,292.5619506835937,295.3191833496094,294.2438659667969,285.60235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004795929708052,5.998891938752138e-10,0.0004795923887286,-0.0010975261684507,0.0,0.0,0.0,-0.0027014405932277,60.0,8.281756401062012,-0.0,-1.5692062760308545e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9130554199219,0.0,0.0,3.784316868404858e-05,298.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9129333496094,0.0,0.0,3.985070361522958e-05,299.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9128112792969,0.0,0.0,2.943360595963896e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9130249023437,0.0,0.0,3.985068542533554e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91278076171875,0.0,0.0,0.00018903426826,284.8935241699219,294.1499938964844,293.4494934082031,292.54266357421875,295.3111877441406,294.2406616210937,285.60723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004050035495311,5.061163710351481e-10,0.0004050030547659,-0.0009255853947252,0.0,0.0,0.0,-0.0022810024674981,60.0,7.261641979217529,-0.0,-1.108572078578618e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91717529296875,0.0,0.0,3.1438285077456385e-05,298.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,3.310605097794905e-05,299.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9170227050781,0.0,0.0,2.4452025172649883e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9171142578125,0.0,0.0,3.3106036426033825e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9168395996094,0.0,0.0,0.0001570405875099,284.8973388671875,294.1499938964844,293.41864013671875,292.5240478515625,295.3043212890625,294.23883056640625,285.612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003324450808577,4.1643832826565585e-10,0.000332444673404,-0.0007623786805197,0.0,0.0,0.0,-0.0018729583825916,60.0,6.34942102432251,-0.0,-7.650796440827891e-09,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203796386719,0.0,0.0,2.5187016944983043e-05,298.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9202575683594,0.0,0.0,2.652315924933646e-05,299.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9202880859375,0.0,0.0,1.958992288564332e-05,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9202880859375,0.0,0.0,2.652314833540004e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9200134277344,0.0,0.0,0.0001258142438018,284.9009094238281,294.1499938964844,293.3890686035156,292.5061340332031,295.2989807128906,294.2383728027344,285.6168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002683781494852,3.3567312818227885e-10,0.000268377829343,-0.0006141126505099,0.0,0.0,0.0,-0.0015116982394829,60.0,5.534525394439697,-0.0,-4.910688300441279e-09,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228210449219,0.0,0.0,1.975892337213736e-05,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9226989746094,0.0,0.0,2.080711055896245e-05,299.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227600097656,0.0,0.0,1.536806666990742e-05,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92266845703125,0.0,0.0,2.0807101464015432e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223937988281,0.0,0.0,9.869980567600578e-05,284.9039306640625,294.1499938964844,293.3608093261719,292.4889831542969,295.2950134277344,294.2386169433594,285.6216125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002109000051859,2.636927065591266e-10,0.0002108997432515,-0.0004823528870474,0.0,0.0,0.0,-0.001187884598039,60.0,4.788735389709473,-0.0,-3.022145644848706e-09,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9245300292969,0.0,0.0,1.527989297755994e-05,298.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9244079589844,0.0,0.0,1.609047467354685e-05,299.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9245300292969,0.0,0.0,1.1884373634529766e-05,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92437744140625,0.0,0.0,1.6090467397589236e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.924072265625,0.0,0.0,7.632615597685799e-05,284.9062194824219,294.1499938964844,293.333984375,292.4726867675781,295.2923583984375,294.2391662597656,285.62628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001610111939953,2.0183328619527427e-10,0.0001610109902685,-0.0003696122439578,0.0,0.0,0.0,-0.0009072054526768,60.0,4.111489772796631,-0.0,-1.8072969787397142e-09,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.925537109375,0.0,0.0,1.121905279433122e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9254455566406,0.0,0.0,1.1814210665761491e-05,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255676269531,0.0,0.0,8.725938641873654e-06,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9253845214844,0.0,0.0,1.1814205208793284e-05,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9250793457031,0.0,0.0,5.6041430070763454e-05,284.9076843261719,294.1499938964844,293.30865478515625,292.4572448730469,295.29052734375,294.2396240234375,285.6309509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001212091738125,1.5118697960225802e-10,0.0001212090210174,-0.0002762642106972,0.0,0.0,0.0,-0.0006824820302426,60.0,3.5384521484375,-0.0,-9.743190698685567e-10,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
