time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880540,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262084960937,0.0,0.0,7.155384082579985e-06,298.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261169433594,0.0,0.0,7.534968972322531e-06,299.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,5.565304491028655e-06,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9260559082031,0.0,0.0,7.534965334343724e-06,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9257507324219,0.0,0.0,3.57425888068974e-05,284.9085388183594,294.1499938964844,293.284912109375,292.4427185058594,295.28924560546875,294.2398986816406,285.6355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-9.32913608266972e-05,1.1243633801782947e-10,9.3291251687333e-05,-0.0002023057895712,0.0,0.0,0.0,-0.0005228783702477,60.0,3.0494604110717773,-0.0,-3.9632797044220064e-10,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,6.97811265126802e-06,298.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266662597656,0.0,0.0,7.348293820541585e-06,299.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,5.427426458481932e-06,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266052246094,0.0,0.0,7.348290182562778e-06,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263000488281,0.0,0.0,3.485708293737844e-05,284.9093933105469,294.1499938964844,293.2628173828125,292.42919921875,295.2895202636719,294.2402038574219,285.6400451660156,0.0,0.0,0.0,0.0,1.0,1.0,-5.513375799637288e-05,7.374736932241888e-11,5.513368159881793e-05,-0.0001387493830407,0.0,0.0,0.0,-0.0003134897560812,60.0,2.5582022666931152,-0.0,-3.769335676917507e-10,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,3.901690433849581e-06,298.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267272949219,0.0,0.0,4.108670964342309e-06,299.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9268493652344,0.0,0.0,3.0346513995027635e-06,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266357421875,0.0,0.0,4.108669145352906e-06,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263610839844,0.0,0.0,1.9489732949296013e-05,284.90948486328125,294.1499938964844,293.242431640625,292.4167175292969,295.28924560546875,294.2403259277344,285.64453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.157458170084283e-05,5.1999134165203736e-11,4.157452713116072e-05,-9.513214899925516e-05,0.0,0.0,0.0,-0.0002341775834793,60.0,2.2301230430603027,-0.0,-1.1784047349028268e-10,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9268798828125,0.0,0.0,2.511256525394856e-06,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267883300781,0.0,0.0,2.644475898705423e-06,299.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92694091796875,0.0,0.0,1.9532014903234085e-06,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267272949219,0.0,0.0,2.6444745344633702e-06,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264221191406,0.0,0.0,1.2544232959044166e-05,284.9096069335937,294.1499938964844,293.223876953125,292.40533447265625,295.28912353515625,294.2403869628906,285.6488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-2.675885662029032e-05,3.346846758067734e-11,2.6758823878481053e-05,-6.123032653704286e-05,0.0,0.0,0.0,-0.0001507248962298,60.0,1.9608513116836548,-0.0,-4.8816988645894455e-11,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,1.5215547364277882e-06,298.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,1.6022714817154338e-06,299.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,1.1834326869575309e-06,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267272949219,0.0,0.0,1.6022706859075695e-06,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,7.600473054480972e-06,284.9096374511719,294.1499938964844,293.20721435546875,292.39508056640625,295.2890930175781,294.24041748046875,285.6532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.621308911126107e-05,2.0278374465720888e-11,1.621306910237763e-05,-3.709918019012548e-05,0.0,0.0,0.0,-9.132361446972936e-05,60.0,1.736918330192566,-0.0,-1.792107261200382e-11,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,8.575465244575753e-07,298.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,9.030384262587176e-07,299.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,6.669813501503086e-07,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,9.030379715113668e-07,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,4.283618181943893e-06,284.90966796875,294.1499938964844,293.1925048828125,292.3860168457031,295.2890625,294.24041748046875,285.657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.137712368101347e-06,1.1428927249035326e-11,9.137701454164926e-06,-2.0909112208755687e-05,0.0,0.0,0.0,-5.147008050698787e-05,60.0,1.554005742073059,-0.0,-5.692515903099604e-12,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,4.301789999772154e-07,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,4.529995010216226e-07,299.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,3.345840013935231e-07,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,4.529993020696566e-07,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,2.1488308448169846e-06,284.90966796875,294.1499938964844,293.1798400878906,292.3782043457031,295.2890625,294.24041748046875,285.6616516113281,0.0,0.0,0.0,0.0,1.0,1.0,-4.583883310260717e-06,5.733220755782531e-12,4.583877398545155e-06,-1.048890953825321e-05,0.0,0.0,0.0,-2.5819666916504506e-05,60.0,1.4116451740264893,-0.0,-1.432475665863464e-12,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,1.817264063674884e-07,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,1.9136679441089655e-07,299.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,1.413429089325291e-07,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,1.9136670914576825e-07,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,9.077601248463908e-07,284.90966796875,294.1499938964844,293.1693115234375,292.3717041015625,295.2890625,294.24041748046875,285.66571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9364595118531724e-06,2.422011593020135e-12,1.9364570107427426e-06,-4.431018169270828e-06,0.0,0.0,0.0,-1.0907519026659427e-05,60.0,1.2986972332000732,-0.0,-2.556377418777567e-13,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,5.877485520500159e-08,298.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,6.189279133650416e-08,299.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,4.5713822061088656e-08,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,6.189276291479473e-08,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,2.935922793767532e-07,284.90966796875,294.1499938964844,293.1609802246094,292.3665466308594,295.2890625,294.24041748046875,285.66973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.263074965318083e-07,7.833239265564451e-13,6.263067007239442e-07,-1.4331142210721737e-06,0.0,0.0,0.0,-3.527791704982519e-06,60.0,1.2093987464904783,-0.0,-2.6740650573833444e-14,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,1.1654373466285506e-08,298.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,1.2272625582454566e-08,299.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,9.064522465962456e-09,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,1.2272619365205628e-08,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,5.8215949394480055e-08,284.90966796875,294.1499938964844,293.1549377441406,292.3628234863281,295.2890625,294.24041748046875,285.67364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2419431527632696e-07,1.5534610002445465e-13,1.241941589569251e-07,-2.841775028628035e-07,0.0,0.0,0.0,-6.995542207732797e-07,60.0,1.137217402458191,-0.0,-1.051397009954819e-15,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,5.79482295481881e-10,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,6.102231497884241e-10,299.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,4.5070891463439006e-10,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,6.102228722326686e-10,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,2.8946309793553837e-09,284.90966796875,294.1499938964844,293.1512451171875,292.36053466796875,295.2890625,294.24041748046875,285.677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-6.1759051206422555e-09,7.705584929081511e-15,6.175897127036478e-09,-1.4130828063230185e-08,0.0,0.0,0.0,-3.4779077395796776e-08,60.0,1.0789299011230469,-0.0,-2.5993766110494058e-18,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,-3.5050361918420585e-11,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,-3.690974609282805e-11,299.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,-2.726142228626216e-11,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,-3.690972874559328e-11,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,-1.750836420288948e-10,284.90966796875,294.1499938964844,293.1499938964844,292.3597717285156,295.2890625,294.24041748046875,285.68121337890625,0.0,0.0,0.0,0.0,1.0,1.0,3.7331343571977977e-10,-4.855220911628027e-16,-3.7331296387499435e-10,8.54525505911141e-10,0.0,0.0,0.0,2.110027708113193e-09,60.0,1.0284024477005005,-0.0,-9.509855587832776e-21,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,293.1499938964844,292.3597717285156,295.2890625,294.24041748046875,285.68487548828125,0.0,0.0,0.0,0.0,1.0,1.0,1.3680772010041253e-12,1.3562876839893069e-17,-1.3680907535312814e-12,-1.0694619018494778e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.9836392998695374,-0.0,-1.5605784022989993e-33,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,-2.558420597771616e-13,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,-2.694142109925524e-13,299.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,-1.989884765209865e-13,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,-2.694140754672808e-13,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,-1.2779828193962284e-12,284.90966796875,294.1499938964844,293.1499938964844,292.3597717285156,295.2890625,294.24041748046875,285.6884460449219,0.0,0.0,0.0,0.0,1.0,1.0,1.256762814476342e-12,1.2326050745404793e-17,-1.2567751743811084e-12,2.293491351695876e-12,0.0,0.0,0.0,0.0,60.0,0.9422306418418884,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,-2.558420597771616e-13,298.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,-2.694142109925524e-13,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,-1.989884765209865e-13,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,-2.694140754672808e-13,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,-1.2779828193962284e-12,284.90966796875,294.1499938964844,293.1499938964844,292.3597717285156,295.2890625,294.24041748046875,285.6919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-4.1099046908799056e-12,-1.513821915544316e-17,4.109919869710321e-12,-4.699022854853796e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.904330551624298,-0.0,-5.066237789690421e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,299.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,293.1499938964844,292.3597717285156,295.2890625,294.24041748046875,285.6953125,0.0,0.0,0.0,0.0,1.0,1.0,3.967926247988585e-12,1.0284731121023981e-17,-3.967936222648572e-12,4.948995206699447e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.8682497143745422,-0.0,-0.0,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,5.116841195543231e-13,298.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,5.388284219851047e-13,299.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,3.97976953041973e-13,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,5.388281509345616e-13,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,2.5559656387924568e-12,284.90966796875,294.1499938964844,293.1499938964844,292.3597717285156,295.2890625,294.24041748046875,285.6985778808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.2874268708398806e-12,-1.594271351251631e-17,1.2874428086118161e-12,-5.4064721449753605e-12,0.0,0.0,0.0,0.0,60.0,0.8347164392471313,-0.0,-2.0267154052839512e-24,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,2.558420597771616e-13,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,2.694142109925524e-13,299.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,1.989884765209865e-13,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,2.694140754672808e-13,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,1.2779828193962284e-12,284.90966796875,294.1499938964844,293.1499938964844,292.3597717285156,295.2890625,294.24041748046875,285.7017517089844,0.0,0.0,0.0,0.0,1.0,1.0,4.0235835496726935e-12,1.0903143754677813e-17,-4.023594391694418e-12,3.2675188509773134e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.8029375076293945,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,2.558420597771616e-13,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,2.694142109925524e-13,299.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,1.989884765209865e-13,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,2.694140754672808e-13,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,1.2779828193962284e-12,284.90966796875,294.1499938964844,293.1499938964844,292.3597717285156,295.2890625,294.24041748046875,285.7048645019531,0.0,0.0,0.0,0.0,1.0,1.0,4.0235835496726935e-12,1.0903143754677813e-17,-4.023594391694418e-12,3.2675188509773134e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.7727231383323669,-0.0,-5.066233845385895e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,299.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,293.1499938964844,292.3597717285156,295.2890625,294.24041748046875,285.7078857421875,0.0,0.0,0.0,0.0,1.0,1.0,1.3124200077402337e-12,1.2944463379058625e-17,-1.3124330181663037e-12,6.12014724923199e-13,0.0,0.0,0.0,0.0,60.0,0.7438563704490662,-0.0,-0.0,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,2.558420597771616e-13,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,2.694142109925524e-13,299.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,1.989884765209865e-13,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,2.694140754672808e-13,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,1.2779828193962284e-12,284.90966796875,294.1499938964844,293.1499938964844,292.3597717285156,295.2890625,294.24041748046875,285.7108154296875,0.0,0.0,0.0,0.0,1.0,1.0,4.0235835496726935e-12,1.0903143754677813e-17,-4.023594391694418e-12,3.2675188509773134e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.7164915204048157,-0.0,-5.066217082091659e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,299.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,293.1499938964844,292.3597717285156,295.2890625,294.24041748046875,285.7136535644531,0.0,0.0,0.0,0.0,1.0,1.0,1.3124200077402337e-12,1.2944463379058625e-17,-1.3124330181663037e-12,6.12014724923199e-13,0.0,0.0,0.0,0.0,60.0,0.6903440952301025,-0.0,-0.0,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,299.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,293.1499938964844,292.3597717285156,295.2890625,294.24041748046875,285.7164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-4.0542473891957975e-12,-1.451980734896994e-17,4.054261700664474e-12,-6.380499427416364e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.6654213070869446,-0.0,-7.706958600258992e-37,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,-2.558420597771616e-13,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,-2.694142109925524e-13,299.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,-1.989884765209865e-13,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,-2.694140754672808e-13,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,-1.2779828193962284e-12,284.90966796875,294.1499938964844,293.1499938964844,292.3597717285156,295.2890625,294.24041748046875,285.7190856933594,0.0,0.0,0.0,0.0,1.0,1.0,-4.1099046908799056e-12,-1.513821915544316e-17,4.109919869710321e-12,-4.699022854853796e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.6415843963623047,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,5.116841195543231e-13,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,5.388284219851047e-13,299.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,3.97976953041973e-13,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,5.388281509345616e-13,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,2.5559656387924568e-12,284.90966796875,294.1499938964844,293.1499938964844,292.3597717285156,295.2890625,294.24041748046875,285.7217102050781,0.0,0.0,0.0,0.0,1.0,1.0,4.079240417675933e-12,1.1521556388331644e-17,-4.079252127059396e-12,1.5860421699945282e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6187952160835266,-0.0,-2.0264935381543582e-24,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,2.558420597771616e-13,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,2.694142109925524e-13,299.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,1.989884765209865e-13,298.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,2.694140754672808e-13,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,1.2779828193962284e-12,284.90966796875,294.1499938964844,293.1499938964844,292.3597717285156,295.2890625,294.24041748046875,285.7242431640625,0.0,0.0,0.0,0.0,1.0,1.0,4.0235835496726935e-12,1.0903143754677813e-17,-4.023594391694418e-12,3.2675188509773134e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5969911217689514,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,-2.558420597771616e-13,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,-2.694142109925524e-13,299.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,-1.989884765209865e-13,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,-2.694140754672808e-13,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,-1.2779828193962284e-12,284.90966796875,294.1499938964844,293.1499938964844,292.3597717285156,295.2890625,294.24041748046875,285.7266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.1099046908799056e-12,-1.513821915544316e-17,4.109919869710321e-12,-4.699022854853796e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5760625600814819,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,-5.116841195543231e-13,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,-5.388284219851047e-13,299.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,-3.97976953041973e-13,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,-5.388281509345616e-13,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,-2.5559656387924568e-12,284.90966796875,294.1499938964844,293.1499938964844,292.3597717285156,295.2890625,294.24041748046875,285.72906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.821068015971932e-12,-1.309690035824296e-17,6.8210810263980015e-12,-7.354526709857367e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.5560183525085449,-0.0,-2.0267154052839512e-24,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,2.558420597771616e-13,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,2.694142109925524e-13,299.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,1.989884765209865e-13,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,2.694140754672808e-13,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,1.2779828193962284e-12,284.90966796875,294.1499938964844,293.1499938964844,292.3597717285156,295.2890625,294.24041748046875,285.7313842773437,0.0,0.0,0.0,0.0,1.0,1.0,4.0235835496726935e-12,1.0903143754677813e-17,-4.023594391694418e-12,3.2675188509773134e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5367719531059265,-0.0,-5.066237789690421e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,2.558420597771616e-13,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,2.694142109925524e-13,299.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,1.989884765209865e-13,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,2.694140754672808e-13,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,1.2779828193962284e-12,284.90966796875,294.1499938964844,293.1499938964844,292.3597717285156,295.2890625,294.24041748046875,285.7336120605469,0.0,0.0,0.0,0.0,1.0,1.0,4.0235835496726935e-12,1.0903143754677813e-17,-4.023594391694418e-12,3.2675188509773134e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.518340528011322,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,2.558420597771616e-13,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,2.694142109925524e-13,299.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,1.989884765209865e-13,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,2.694140754672808e-13,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,1.2779828193962284e-12,284.90966796875,294.1499938964844,293.1499938964844,292.3597717285156,295.2890625,294.24041748046875,285.7358093261719,0.0,0.0,0.0,0.0,1.0,1.0,4.0235835496726935e-12,1.0903143754677813e-17,-4.023594391694418e-12,3.2675188509773134e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5005732774734497,-0.0,-5.066225463738777e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,2.558420597771616e-13,298.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,2.694142109925524e-13,299.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,1.989884765209865e-13,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,2.694140754672808e-13,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,1.2779828193962284e-12,284.90966796875,294.1499938964844,293.1499938964844,292.3597717285156,295.2890625,294.24041748046875,285.7379150390625,0.0,0.0,0.0,0.0,1.0,1.0,4.0235835496726935e-12,1.0903143754677813e-17,-4.023594391694418e-12,3.2675188509773134e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4835140407085418,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,2.558420597771616e-13,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,2.694142109925524e-13,299.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,1.989884765209865e-13,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,2.694140754672808e-13,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,1.2779828193962284e-12,284.90966796875,294.1499938964844,293.1499938964844,292.3597717285156,295.2890625,294.24041748046875,285.7399597167969,0.0,0.0,0.0,0.0,1.0,1.0,4.0235835496726935e-12,1.0903143754677813e-17,-4.023594391694418e-12,3.2675188509773134e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.467086911201477,-0.0,-5.066237789690421e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,2.558420597771616e-13,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,2.694142109925524e-13,299.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,1.989884765209865e-13,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,2.694140754672808e-13,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,1.2779828193962284e-12,284.90966796875,294.1499938964844,293.1499938964844,292.3597717285156,295.2890625,294.24041748046875,285.741943359375,0.0,0.0,0.0,0.0,1.0,1.0,4.0235835496726935e-12,1.0903143754677813e-17,-4.023594391694418e-12,3.2675188509773134e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4513118267059326,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,299.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,293.1499938964844,292.3597717285156,295.2890625,294.24041748046875,285.7438659667969,0.0,0.0,0.0,0.0,1.0,1.0,1.3124200077402337e-12,1.2944463379058625e-17,-1.3124330181663037e-12,6.12014724923199e-13,0.0,0.0,0.0,0.0,60.0,0.4360984265804291,-0.0,-7.706958600258992e-37,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,299.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,293.1499938964844,292.3597717285156,295.2890625,294.24041748046875,285.7457275390625,0.0,0.0,0.0,0.0,1.0,1.0,1.3124200077402337e-12,1.2944463379058625e-17,-1.3124330181663037e-12,6.12014724923199e-13,0.0,0.0,0.0,0.0,60.0,0.421483427286148,-0.0,-0.0,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,2.558420597771616e-13,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,2.694142109925524e-13,299.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,1.989884765209865e-13,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,2.694140754672808e-13,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,1.2779828193962284e-12,284.90966796875,294.1499938964844,293.1499938964844,292.3597717285156,295.2890625,294.24041748046875,285.7475280761719,0.0,0.0,0.0,0.0,1.0,1.0,4.0235835496726935e-12,1.0903143754677813e-17,-4.023594391694418e-12,3.2675188509773134e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4073761105537414,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,299.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,293.1499938964844,292.3597717285156,295.2890625,294.24041748046875,285.749267578125,0.0,0.0,0.0,0.0,1.0,1.0,3.967926247988585e-12,1.0284730293843368e-17,-3.967936222648572e-12,4.948995206699447e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3937775492668152,-0.0,-0.0,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,-2.558420597771616e-13,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,-2.694142109925524e-13,299.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,-1.989884765209865e-13,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,-2.694140754672808e-13,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,-1.2779828193962284e-12,284.90966796875,294.1499938964844,293.1499938964844,292.3597717285156,295.2890625,294.24041748046875,285.7509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.256762814476342e-12,1.232604991822418e-17,-1.2567751743811084e-12,2.293491351695876e-12,0.0,0.0,0.0,0.0,60.0,0.3806689381599426,-0.0,-5.066233845385895e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
