time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17885220,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,299.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,293.1499938964844,292.3597717285156,295.2890625,294.24041748046875,285.7884521484375,0.0,0.0,0.0,0.0,1.0,1.0,3.967926247988585e-12,1.0284730293843368e-17,-3.967936222648572e-12,4.948995206699447e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1022612228989601,-0.0,-9.556582273494708e-39,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885280,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,-2.558420597771616e-13,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,-2.694142109925524e-13,299.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,-1.989884765209865e-13,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,-2.694140754672808e-13,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,-1.2779828193962284e-12,284.90966796875,294.1499938964844,293.1499938964844,292.3597717285156,295.2890625,294.24041748046875,285.7889099121094,0.0,0.0,0.0,0.0,1.0,1.0,1.256762814476342e-12,1.232604991822418e-17,-1.2567751743811084e-12,2.293491351695876e-12,0.0,0.0,0.0,0.0,60.0,0.0989807024598121,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885340,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,299.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,293.1499938964844,292.3597717285156,295.2890625,294.24041748046875,285.7893371582031,0.0,0.0,0.0,0.0,1.0,1.0,1.3124200077402337e-12,1.2944462551878012e-17,-1.3124330181663037e-12,6.12014724923199e-13,0.0,0.0,0.0,0.0,60.0,0.09583780169487,-0.0,-6.24029322828052e-33,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885400,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,-5.116841195543231e-13,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,-5.388284219851047e-13,299.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,-3.97976953041973e-13,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,-5.388281509345616e-13,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,-2.5559656387924568e-12,284.90966796875,294.1499938964844,293.1499938964844,292.3597717285156,295.2890625,294.24041748046875,285.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-6.821068015971932e-12,-1.3096901185423573e-17,6.8210810263980015e-12,-7.354526709857367e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0927643850445747,-0.0,-2.0267154052839512e-24,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885460,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,-2.558420597771616e-13,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,-2.694142109925524e-13,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,-1.989884765209865e-13,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,-2.694140754672808e-13,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,-1.2779828193962284e-12,284.90966796875,294.1499938964844,293.1499938964844,292.3597717285156,295.2890625,294.24041748046875,285.7901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.1099064256033816e-12,1.7027102627820248e-17,4.109889512049492e-12,-4.698993364554704e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0898224338889122,-0.0,-5.065660935153478e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885520,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,293.1499938964844,292.3597717285156,295.2890625,294.24041748046875,285.7905578613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3987433173517916e-12,1.4985783003439436e-17,1.398728246941594e-12,-2.0434892927106985e-12,0.0,0.0,0.0,0.0,60.0,0.0869421362876892,-0.0,-0.0,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885580,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,-2.558420597771616e-13,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,-2.694142109925524e-13,299.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,-1.989884765209865e-13,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,-2.694140754672808e-13,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,-1.2779828193962284e-12,284.90966796875,294.1499938964844,293.1499938964844,292.3597717285156,295.2890625,294.24041748046875,285.7909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-4.1099064256033816e-12,1.7027102627820248e-17,4.109889512049492e-12,-4.698993364554704e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.084188088774681,-0.0,-5.065663400343807e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,-5.116841195543231e-13,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,-5.388284219851047e-13,299.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,-3.97976953041973e-13,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,-5.388281509345616e-13,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,-2.5559656387924568e-12,284.90966796875,294.1499938964844,293.1499938964844,292.3597717285156,295.2890625,294.24041748046875,285.79132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.165561558883146e-12,-1.5756634270638828e-17,4.165577605075299e-12,-3.017546282291228e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0814884677529335,-0.0,-2.0267154052839512e-24,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,-2.558420597771616e-13,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,-2.694142109925524e-13,299.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,-1.989884765209865e-13,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,-2.694140754672808e-13,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,-1.2779828193962284e-12,284.90966796875,294.1499938964844,293.1499938964844,292.3597717285156,295.2890625,294.24041748046875,285.7916564941406,0.0,0.0,0.0,0.0,1.0,1.0,1.256762814476342e-12,1.2326050745404793e-17,-1.2567751743811084e-12,2.293491351695876e-12,0.0,0.0,0.0,0.0,60.0,0.0789104551076889,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,2.558420597771616e-13,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,2.694142109925524e-13,299.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,1.989884765209865e-13,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,2.694140754672808e-13,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,1.2779828193962284e-12,284.90966796875,294.1499938964844,293.1499938964844,292.3597717285156,295.2890625,294.24041748046875,285.7920227050781,0.0,0.0,0.0,0.0,1.0,1.0,4.0235835496726935e-12,1.0903143754677813e-17,-4.023594391694418e-12,3.2675188509773134e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0764185562729835,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,-2.558420597771616e-13,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,-2.694142109925524e-13,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,-1.989884765209865e-13,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,-2.694140754672808e-13,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,-1.2779828193962284e-12,284.90966796875,294.1499938964844,293.1499938964844,292.3597717285156,295.2890625,294.24041748046875,285.7923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.1099064256033816e-12,1.7027102627820248e-17,4.109889512049492e-12,-4.698993364554704e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0740017890930175,-0.0,-5.065662907305741e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,2.558420597771616e-13,298.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,2.694142109925524e-13,298.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,1.989884765209865e-13,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,2.694140754672808e-13,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,1.2779828193962284e-12,284.90966796875,294.1499938964844,293.1499938964844,292.3597717285156,295.2890625,294.24041748046875,285.79266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3430861240879e-12,1.5604196464273878e-17,1.3430705115766162e-12,-3.724966082113701e-12,0.0,0.0,0.0,0.0,60.0,0.0716217011213302,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,2.558420597771616e-13,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,2.694142109925524e-13,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,1.989884765209865e-13,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,2.694140754672808e-13,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,1.2779828193962284e-12,284.90966796875,294.1499938964844,293.1499938964844,292.3597717285156,295.2890625,294.24041748046875,285.7929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3987433173517916e-12,1.4985783003439436e-17,1.398728246941594e-12,-2.0434892927106985e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0693613588809967,-0.0,-5.066226449814908e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,293.1499938964844,292.3597717285156,295.2890625,294.24041748046875,285.7933044433594,0.0,0.0,0.0,0.0,1.0,1.0,3.967926247988585e-12,1.0284731121023981e-17,-3.967936222648572e-12,4.948995206699447e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0671361237764358,-0.0,-0.0,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,-2.558420597771616e-13,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,-2.694142109925524e-13,298.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,-1.989884765209865e-13,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,-2.694140754672808e-13,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,-1.2779828193962284e-12,284.90966796875,294.1499938964844,293.1499938964844,292.3597717285156,295.2890625,294.24041748046875,285.7935791015625,0.0,0.0,0.0,0.0,1.0,1.0,1.256762814476342e-12,1.2326050745404793e-17,-1.2567751743811084e-12,2.293491351695876e-12,0.0,0.0,0.0,0.0,60.0,0.0650197342038154,-0.0,-5.065663400343807e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,-2.558420597771616e-13,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,-2.694142109925524e-13,298.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,-1.989884765209865e-13,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,-2.694140754672808e-13,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,-1.2779828193962284e-12,284.90966796875,294.1499938964844,293.1499938964844,292.3597717285156,295.2890625,294.24041748046875,285.7938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-4.1099046908799056e-12,-1.513821915544316e-17,4.109919869710321e-12,-4.699022854853796e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0629298388957977,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,-2.558420597771616e-13,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,-2.694142109925524e-13,298.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,-1.989884765209865e-13,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,-2.694140754672808e-13,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,-1.2779828193962284e-12,284.90966796875,294.1499938964844,293.1499938964844,292.3597717285156,295.2890625,294.24041748046875,285.7941589355469,0.0,0.0,0.0,0.0,1.0,1.0,1.3124200077402337e-12,1.2944463379058625e-17,-1.3124330181663037e-12,6.12014724923199e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0609497688710689,-0.0,-5.066223491586514e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,-2.558420597771616e-13,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,-2.694142109925524e-13,298.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,-1.989884765209865e-13,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,-2.694140754672808e-13,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,-1.2779828193962284e-12,284.90966796875,294.1499938964844,293.1499938964844,292.3597717285156,295.2890625,294.24041748046875,285.79443359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.1099046908799056e-12,-1.5138220809804384e-17,4.109919869710321e-12,-4.699022854853796e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0589912310242652,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,-2.558420597771616e-13,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,-2.694142109925524e-13,298.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,-1.989884765209865e-13,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,-2.694140754672808e-13,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,-1.2779828193962284e-12,284.90966796875,294.1499938964844,293.1499938964844,292.3597717285156,295.2890625,294.24041748046875,285.794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-4.1099046908799056e-12,-1.513821915544316e-17,4.109919869710321e-12,-4.699022854853796e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0571376420557498,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,293.1499938964844,292.3597717285156,295.2890625,294.24041748046875,285.794921875,0.0,0.0,0.0,0.0,1.0,1.0,3.967926247988585e-12,1.0284730293843368e-17,-3.967936222648572e-12,4.948995206699447e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0553471259772777,-0.0,-0.0,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,293.1499938964844,292.3597717285156,295.2890625,294.24041748046875,285.795166015625,0.0,0.0,0.0,0.0,1.0,1.0,1.3124200077402337e-12,1.2944462551878012e-17,-1.3124330181663037e-12,6.12014724923199e-13,0.0,0.0,0.0,0.0,60.0,0.0536084175109863,-0.0,-3.249305655704028e-39,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,-2.558420597771616e-13,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,-2.694142109925524e-13,298.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,-1.989884765209865e-13,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,-2.694140754672808e-13,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,-1.2779828193962284e-12,284.90966796875,294.1499938964844,293.1499938964844,292.3597717285156,295.2890625,294.24041748046875,285.79541015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.1099046908799056e-12,-1.5138220809804384e-17,4.109919869710321e-12,-4.699022854853796e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0518858134746551,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,293.1499938964844,292.3597717285156,295.2890625,294.24041748046875,285.7956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.3987433173517916e-12,1.4985783003439436e-17,1.398728246941594e-12,-2.0434892927106985e-12,0.0,0.0,0.0,0.0,60.0,0.0502595119178295,-0.0,-8.941586008665691e-39,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,293.1499938964844,292.3597717285156,295.2890625,294.24041748046875,285.7958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.3987433173517916e-12,1.4985783003439436e-17,1.398728246941594e-12,-2.0434892927106985e-12,0.0,0.0,0.0,0.0,60.0,0.0486448183655738,-0.0,-0.0,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,-2.558420597771616e-13,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,-2.694142109925524e-13,298.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,-1.989884765209865e-13,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,-2.694140754672808e-13,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,-1.2779828193962284e-12,284.90966796875,294.1499938964844,293.1499938964844,292.3597717285156,295.2890625,294.24041748046875,285.7960510253906,0.0,0.0,0.0,0.0,1.0,1.0,1.256762814476342e-12,1.232604991822418e-17,-1.2567751743811084e-12,2.293491351695876e-12,0.0,0.0,0.0,0.0,60.0,0.0471222922205925,-0.0,-5.066224970700711e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,-2.558420597771616e-13,298.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,-2.694142109925524e-13,298.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,-1.989884765209865e-13,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,-2.694140754672808e-13,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,-1.2779828193962284e-12,284.90966796875,294.1499938964844,293.1499938964844,292.3597717285156,295.2890625,294.24041748046875,285.7962646484375,0.0,0.0,0.0,0.0,1.0,1.0,1.256762814476342e-12,1.232604991822418e-17,-1.2567751743811084e-12,2.293491351695876e-12,0.0,0.0,0.0,0.0,60.0,0.0456085130572319,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,2.558420597771616e-13,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,2.694142109925524e-13,298.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,1.989884765209865e-13,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,2.694140754672808e-13,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,1.2779828193962284e-12,284.90966796875,294.1499938964844,293.1499938964844,292.3597717285156,295.2890625,294.24041748046875,285.7964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.3987433173517916e-12,1.4985783003439436e-17,1.398728246941594e-12,-2.0434892927106985e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0441828891634941,-0.0,-5.066226942852974e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,2.558420597771616e-13,298.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,2.694142109925524e-13,298.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,1.989884765209865e-13,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,2.694140754672808e-13,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,1.2779828193962284e-12,284.90966796875,294.1499938964844,293.1499938964844,292.3597717285156,295.2890625,294.24041748046875,285.7966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-1.3987433173517916e-12,1.4985783003439436e-17,1.398728246941594e-12,-2.0434892927106985e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0427635982632637,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,293.1499938964844,292.3597717285156,295.2890625,294.24041748046875,285.7968444824219,0.0,0.0,0.0,0.0,1.0,1.0,3.967926247988585e-12,1.0284730293843368e-17,-3.967936222648572e-12,4.948995206699447e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0414283759891986,-0.0,-0.0,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,293.1499938964844,292.3597717285156,295.2890625,294.24041748046875,285.7970275878906,0.0,0.0,0.0,0.0,1.0,1.0,3.967926247988585e-12,1.0284729466662757e-17,-3.967936222648572e-12,4.948995206699447e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0401387475430965,-0.0,-0.0,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887020,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,293.1499938964844,292.3597717285156,295.2890625,294.24041748046875,285.7972106933594,0.0,0.0,0.0,0.0,1.0,1.0,1.3124200077402337e-12,1.2944462551878012e-17,-1.3124330181663037e-12,6.12014724923199e-13,0.0,0.0,0.0,0.0,60.0,0.0388849340379238,-0.0,-1.5622780936618914e-33,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887080,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,-2.558420597771616e-13,298.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,-2.694142109925524e-13,298.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,-1.989884765209865e-13,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,-2.694140754672808e-13,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,-1.2779828193962284e-12,284.90966796875,294.1499938964844,293.1499938964844,292.3597717285156,295.2890625,294.24041748046875,285.79736328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.1099046908799056e-12,-1.5138220809804384e-17,4.109919869710321e-12,-4.699022854853796e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0376358479261398,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887140,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,-2.558420597771616e-13,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,-2.694142109925524e-13,298.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,-1.989884765209865e-13,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,-2.694140754672808e-13,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,-1.2779828193962284e-12,284.90966796875,294.1499938964844,293.1499938964844,292.3597717285156,295.2890625,294.24041748046875,285.79754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.1099064256033816e-12,1.7027102627820248e-17,4.109889512049492e-12,-4.698993364554704e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0364631749689579,-0.0,-5.065663893381872e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,293.1499938964844,292.3597717285156,295.2890625,294.24041748046875,285.7976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.3987433173517916e-12,1.4985781349078208e-17,1.398728246941594e-12,-2.0434892927106985e-12,0.0,0.0,0.0,0.0,60.0,0.035291913896799,-0.0,-0.0,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887260,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,-2.558420597771616e-13,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,-2.694142109925524e-13,298.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,-1.989884765209865e-13,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,-2.694140754672808e-13,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,-1.2779828193962284e-12,284.90966796875,294.1499938964844,293.1499938964844,292.3597717285156,295.2890625,294.24041748046875,285.7978515625,0.0,0.0,0.0,0.0,1.0,1.0,1.256762814476342e-12,1.2326049091043569e-17,-1.2567751743811084e-12,2.293491351695876e-12,0.0,0.0,0.0,0.0,60.0,0.0341937057673931,-0.0,-5.066224477662645e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887320,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,293.1499938964844,292.3597717285156,295.2890625,294.24041748046875,285.7980041503906,0.0,0.0,0.0,0.0,1.0,1.0,3.967926247988585e-12,1.0284729466662757e-17,-3.967936222648572e-12,4.948995206699447e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0330955535173416,-0.0,-0.0,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887380,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,-2.558420597771616e-13,298.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,-2.694142109925524e-13,298.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,-1.989884765209865e-13,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,-2.694140754672808e-13,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,-1.2779828193962284e-12,284.90966796875,294.1499938964844,293.1499938964844,292.3597717285156,295.2890625,294.24041748046875,285.79815673828125,0.0,0.0,0.0,0.0,1.0,1.0,1.256762814476342e-12,1.2326049091043569e-17,-1.2567751743811084e-12,2.293491351695876e-12,0.0,0.0,0.0,0.0,60.0,0.0320660024881362,-0.0,-5.066786541057615e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887440,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,293.1499938964844,292.3597717285156,295.2890625,294.24041748046875,285.7982788085937,0.0,0.0,0.0,0.0,1.0,1.0,1.3124200077402337e-12,1.2944461724697401e-17,-1.3124330181663037e-12,6.12014724923199e-13,0.0,0.0,0.0,0.0,60.0,0.0310365036129951,-0.0,-0.0,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,-2.558420597771616e-13,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,-2.694142109925524e-13,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,-1.989884765209865e-13,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,-2.694140754672808e-13,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,-1.2779828193962284e-12,284.90966796875,294.1499938964844,293.1499938964844,292.3597717285156,295.2890625,294.24041748046875,285.7984313964844,0.0,0.0,0.0,0.0,1.0,1.0,1.3124200077402337e-12,1.2944461724697401e-17,-1.3124330181663037e-12,6.12014724923199e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0300725363194942,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887560,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,293.1499938964844,292.3597717285156,295.2890625,294.24041748046875,285.7985534667969,0.0,0.0,0.0,0.0,1.0,1.0,3.967926247988585e-12,1.0284729466662757e-17,-3.967936222648572e-12,4.948995206699447e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.02914316393435,-0.0,-0.0,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
