time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17892540,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,-5.116841195543231e-13,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,-5.388284219851047e-13,298.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,-3.97976953041973e-13,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,-5.388281509345616e-13,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,-2.5559656387924568e-12,284.90966796875,294.1499938964844,291.3970642089844,291.3970642089844,295.2890625,294.24041748046875,285.80230712890625,0.0,0.0,0.0,0.0,1.0,1.0,1.2011056212124505e-12,1.1707635630209125e-17,-1.2011173305959133e-12,3.974967924258444e-12,0.0,0.0,0.0,0.0,60.0,0.0019047436071559,-0.0,-2.02693806127445e-24,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892600,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,-2.558420597771616e-13,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,-2.694142109925524e-13,298.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,-1.989884765209865e-13,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,-2.694140754672808e-13,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,-1.2779828193962284e-12,284.90966796875,294.1499938964844,291.39276123046875,291.39276123046875,295.2890625,294.24041748046875,285.8023376464844,0.0,0.0,0.0,0.0,1.0,1.0,1.256762814476342e-12,1.2326048263862957e-17,-1.2567751743811084e-12,2.293491351695876e-12,0.0,0.0,0.0,0.0,60.0,0.0018431829521432,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892660,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,-2.558420597771616e-13,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,-2.694142109925524e-13,298.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,-1.989884765209865e-13,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,-2.694140754672808e-13,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,-1.2779828193962284e-12,284.90966796875,294.1499938964844,291.3887634277344,291.3887634277344,295.2890625,294.24041748046875,285.8023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-4.1099046908799056e-12,-1.513822246416561e-17,4.109919869710321e-12,-4.699022854853796e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0017839694628491,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892720,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,-2.558420597771616e-13,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,-2.694142109925524e-13,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,-1.989884765209865e-13,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,-2.694140754672808e-13,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,-1.2779828193962284e-12,284.90966796875,294.1499938964844,291.38507080078125,291.38507080078125,295.2890625,294.24041748046875,285.8023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-4.1099046908799056e-12,-1.513822246416561e-17,4.109919869710321e-12,-4.699022854853796e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0017263650661334,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892780,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,-5.116841195543231e-13,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,-5.388284219851047e-13,298.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,-3.97976953041973e-13,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,-5.388281509345616e-13,298.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,-2.5559656387924568e-12,284.90966796875,294.1499938964844,291.38165283203125,291.38165283203125,295.2890625,294.24041748046875,285.8023376464844,0.0,0.0,0.0,0.0,1.0,1.0,1.2011056212124505e-12,1.1707635630209125e-17,-1.2011173305959133e-12,3.974967924258444e-12,0.0,0.0,0.0,0.0,60.0,0.0016709261108189,-0.0,-2.0263783644621963e-24,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892840,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,-2.558420597771616e-13,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,-2.694142109925524e-13,298.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,-1.989884765209865e-13,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,-2.694140754672808e-13,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,-1.2779828193962284e-12,284.90966796875,294.1499938964844,291.3785400390625,291.3785400390625,295.2890625,294.24041748046875,285.8023681640625,0.0,0.0,0.0,0.0,1.0,1.0,1.256762814476342e-12,1.2326048263862957e-17,-1.2567751743811084e-12,2.293491351695876e-12,0.0,0.0,0.0,0.0,60.0,0.0016169806476682,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892900,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,2.558420597771616e-13,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,2.694142109925524e-13,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,1.989884765209865e-13,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,2.694140754672808e-13,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,1.2779828193962284e-12,284.90966796875,294.1499938964844,291.37567138671875,291.37567138671875,295.2890625,294.24041748046875,285.8023681640625,0.0,0.0,0.0,0.0,1.0,1.0,4.0235835496726935e-12,1.0903141273135977e-17,-4.023594391694418e-12,3.2675188509773134e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0015650688437744,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892960,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,291.37310791015625,291.37310791015625,295.2890625,294.24041748046875,285.8023681640625,0.0,0.0,0.0,0.0,1.0,1.0,3.967926247988585e-12,1.0284728639482145e-17,-3.967936222648572e-12,4.948995206699447e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0015148347010836,-0.0,-0.0,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893020,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,2.558420597771616e-13,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,2.694142109925524e-13,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,1.989884765209865e-13,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,2.694140754672808e-13,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,1.2779828193962284e-12,284.90966796875,294.1499938964844,291.37078857421875,291.37078857421875,295.2890625,294.24041748046875,285.8023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3987433173517916e-12,1.4985781349078208e-17,1.398728246941594e-12,-2.0434892927106985e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0014662269968539,-0.0,-5.066226449814908e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893080,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,291.3687438964844,291.3687438964844,295.2890625,294.24041748046875,285.8023681640625,0.0,0.0,0.0,0.0,1.0,1.0,1.3124200077402337e-12,1.2944460897516788e-17,-1.3124330181663037e-12,6.12014724923199e-13,0.0,0.0,0.0,0.0,60.0,0.0014189201174303,-0.0,-0.0,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893140,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,-2.558420597771616e-13,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,-2.694142109925524e-13,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,-1.989884765209865e-13,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,-2.694140754672808e-13,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,-1.2779828193962284e-12,284.90966796875,294.1499938964844,291.366943359375,291.366943359375,295.2890625,294.24041748046875,285.8023986816406,0.0,0.0,0.0,0.0,1.0,1.0,1.3124200077402337e-12,1.2944460897516788e-17,-1.3124330181663037e-12,6.12014724923199e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0013734092935919,-0.0,-5.066224477662645e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893200,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,-2.558420597771616e-13,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,-2.694142109925524e-13,298.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,-1.989884765209865e-13,298.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,-2.694140754672808e-13,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,-1.2779828193962284e-12,284.90966796875,294.1499938964844,291.36541748046875,291.36541748046875,295.2890625,294.24041748046875,285.8023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-4.1099046908799056e-12,-1.513822246416561e-17,4.109919869710321e-12,-4.699022854853796e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0013291102368384,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893260,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,291.3641052246094,291.3641052246094,295.2890625,294.24041748046875,285.8023986816406,0.0,0.0,0.0,0.0,1.0,1.0,1.3124200077402337e-12,1.2944460897516788e-17,-1.3124330181663037e-12,6.12014724923199e-13,0.0,0.0,0.0,0.0,60.0,0.0012865046737715,-0.0,-5.038186459679517e-40,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893320,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,-2.558420597771616e-13,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,-2.694142109925524e-13,298.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,-1.989884765209865e-13,298.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,-2.694140754672808e-13,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,-1.2779828193962284e-12,284.90966796875,294.1499938964844,291.3630676269531,291.3630676269531,295.2890625,294.24041748046875,285.8023986816406,0.0,0.0,0.0,0.0,1.0,1.0,1.3124200077402337e-12,1.2944460897516788e-17,-1.3124330181663037e-12,6.12014724923199e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.001245105988346,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893380,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,291.3622436523437,291.3622436523437,295.2890625,294.24041748046875,285.8023986816406,0.0,0.0,0.0,0.0,1.0,1.0,1.3124200077402337e-12,1.2944460897516788e-17,-1.3124330181663037e-12,6.12014724923199e-13,0.0,0.0,0.0,0.0,60.0,0.0012050805380567,-0.0,-1.5609677848027092e-33,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893440,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,291.3616638183594,291.3616638183594,295.2890625,294.24041748046875,285.80242919921875,0.0,0.0,0.0,0.0,1.0,1.0,1.3124200077402337e-12,1.2944460897516788e-17,-1.3124330181663037e-12,6.12014724923199e-13,0.0,0.0,0.0,0.0,60.0,0.0011668959632515,-0.0,-0.0,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893500,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,291.3612976074219,291.3612976074219,295.2890625,294.24041748046875,285.80242919921875,0.0,0.0,0.0,0.0,1.0,1.0,3.967926247988585e-12,1.0284727812301529e-17,-3.967936222648572e-12,4.948995206699447e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0011286635417491,-0.0,-0.0,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893560,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,-2.558420597771616e-13,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,-2.694142109925524e-13,298.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,-1.989884765209865e-13,298.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,-2.694140754672808e-13,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,-1.2779828193962284e-12,284.90966796875,294.1499938964844,291.36114501953125,291.36114501953125,295.2890625,294.24041748046875,285.80242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.1099046908799056e-12,-1.513822246416561e-17,4.109919869710321e-12,-4.699022854853796e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0010925357928499,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893620,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,291.3612365722656,291.3612365722656,295.2890625,294.24041748046875,285.80242919921875,0.0,0.0,0.0,0.0,1.0,1.0,1.3124200077402337e-12,1.2944460897516788e-17,-1.3124330181663037e-12,6.12014724923199e-13,0.0,0.0,0.0,0.0,60.0,0.0010576312197372,-0.0,-6.895813565016317e-39,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893680,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,291.36151123046875,291.36151123046875,295.2890625,294.24041748046875,285.80242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3987433173517916e-12,1.4985779694716986e-17,1.398728246941594e-12,-2.0434892927106985e-12,0.0,0.0,0.0,0.0,60.0,0.0010251947678625,-0.0,-0.0,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893740,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,2.558420597771616e-13,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,2.694142109925524e-13,298.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,1.989884765209865e-13,298.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,2.694140754672808e-13,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,1.2779828193962284e-12,284.90966796875,294.1499938964844,291.36199951171875,291.36199951171875,295.2890625,294.24041748046875,285.80242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3987433173517916e-12,1.4985781349078208e-17,1.398728246941594e-12,-2.0434892927106985e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.000989266205579,-0.0,-5.066226449814908e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893800,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,2.558420597771616e-13,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,2.694142109925524e-13,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,1.989884765209865e-13,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,2.694140754672808e-13,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,1.2779828193962284e-12,284.90966796875,294.1499938964844,291.3627014160156,291.3627014160156,295.2890625,294.24041748046875,285.8024597167969,0.0,0.0,0.0,0.0,1.0,1.0,4.0235835496726935e-12,1.0903141273135977e-17,-4.023594391694418e-12,3.2675188509773134e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0009593027061782,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893860,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,291.36358642578125,291.36358642578125,295.2890625,294.24041748046875,285.8024597167969,0.0,0.0,0.0,0.0,1.0,1.0,1.3124200077402337e-12,1.2944460897516788e-17,-1.3124330181663037e-12,6.12014724923199e-13,0.0,0.0,0.0,0.0,60.0,0.0009276217315346,-0.0,-6.28286179464675e-41,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893920,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,291.3646545410156,291.3646545410156,295.2890625,294.24041748046875,285.8024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.3987433173517916e-12,1.4985781349078208e-17,1.398728246941594e-12,-2.0434892927106985e-12,0.0,0.0,0.0,0.0,60.0,0.0008998604607768,-0.0,-0.0,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893980,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,-2.558420597771616e-13,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,-2.694142109925524e-13,298.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,-1.989884765209865e-13,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,-2.694140754672808e-13,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,-1.2779828193962284e-12,284.90966796875,294.1499938964844,291.36590576171875,291.36590576171875,295.2890625,294.24041748046875,285.8024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-4.1099064256033816e-12,1.7027100973459026e-17,4.109889512049492e-12,-4.698993364554704e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0008673049160279,-0.0,-5.065663400343807e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894040,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,291.3673400878906,291.3673400878906,295.2890625,294.24041748046875,285.8024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-4.0542473891957975e-12,-1.4519809003331165e-17,4.054261700664474e-12,-6.380499427416364e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0008417006465606,-0.0,-0.0,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894100,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,291.3689270019531,291.3689270019531,295.2890625,294.24041748046875,285.8024597167969,0.0,0.0,0.0,0.0,1.0,1.0,1.3124200077402337e-12,1.2944461724697401e-17,-1.3124330181663037e-12,6.12014724923199e-13,0.0,0.0,0.0,0.0,60.0,0.000814584782347,-0.0,-0.0,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894160,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,2.558420597771616e-13,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,2.694142109925524e-13,298.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,1.989884765209865e-13,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,2.694140754672808e-13,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,1.2779828193962284e-12,284.90966796875,294.1499938964844,291.3706970214844,291.3706970214844,295.2890625,294.24041748046875,285.8024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.3987433173517916e-12,1.4985781349078208e-17,1.398728246941594e-12,-2.0434892927106985e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0007886993698775,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894220,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,-2.558420597771616e-13,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,-2.694142109925524e-13,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,-1.989884765209865e-13,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,-2.694140754672808e-13,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,-1.2779828193962284e-12,284.90966796875,294.1499938964844,291.3726501464844,291.3726501464844,295.2890625,294.24041748046875,285.8024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-4.1099064256033816e-12,1.7027100973459026e-17,4.109889512049492e-12,-4.698993364554704e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0007620175601914,-0.0,-5.065664386419938e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894280,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,291.3747253417969,291.3747253417969,295.2890625,294.24041748046875,285.802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3987433173517916e-12,1.4985781349078208e-17,1.398728246941594e-12,-2.0434892927106985e-12,0.0,0.0,0.0,0.0,60.0,0.0007404128555208,-0.0,-0.0,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894340,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,-2.558420597771616e-13,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,-2.694142109925524e-13,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,-1.989884765209865e-13,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,-2.694140754672808e-13,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,-1.2779828193962284e-12,284.90966796875,294.1499938964844,291.3769836425781,291.3769836425781,295.2890625,294.24041748046875,285.802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.1099064256033816e-12,1.7027100973459026e-17,4.109889512049492e-12,-4.698993364554704e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0007129235309548,-0.0,-5.065662414267675e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894400,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,-2.558420597771616e-13,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,-2.694142109925524e-13,298.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,-1.989884765209865e-13,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,-2.694140754672808e-13,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,-1.2779828193962284e-12,284.90966796875,294.1499938964844,291.3793640136719,291.3793640136719,295.2890625,294.24041748046875,285.802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.1099046908799056e-12,-1.513822246416561e-17,4.109919869710321e-12,-4.699022854853796e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0006922581233084,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894460,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,-2.558420597771616e-13,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,-2.694142109925524e-13,298.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,-1.989884765209865e-13,298.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,-2.694140754672808e-13,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,-1.2779828193962284e-12,284.90966796875,294.1499938964844,291.38189697265625,291.38189697265625,295.2890625,294.24041748046875,285.802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.1099064256033816e-12,1.7027100973459026e-17,4.109889512049492e-12,-4.698993364554704e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0006710262969136,-0.0,-5.065663400343807e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894520,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,291.38458251953125,291.38458251953125,295.2890625,294.24041748046875,285.802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3987433173517916e-12,1.4985781349078208e-17,1.398728246941594e-12,-2.0434892927106985e-12,0.0,0.0,0.0,0.0,60.0,0.0006518412847071,-0.0,-0.0,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894580,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,291.38739013671875,291.38739013671875,295.2890625,294.24041748046875,285.802490234375,0.0,0.0,0.0,0.0,1.0,1.0,3.967926247988585e-12,1.0284729466662757e-17,-3.967936222648572e-12,4.948995206699447e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0006242407253012,-0.0,-5.958235591102797e-39,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894640,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,-2.558420597771616e-13,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,-2.694142109925524e-13,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,-1.989884765209865e-13,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,-2.694140754672808e-13,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,-1.2779828193962284e-12,284.90966796875,294.1499938964844,291.3902893066406,291.3902893066406,295.2890625,294.24041748046875,285.802490234375,0.0,0.0,0.0,0.0,1.0,1.0,1.256762814476342e-12,1.2326049091043569e-17,-1.2567751743811084e-12,2.293491351695876e-12,0.0,0.0,0.0,0.0,60.0,0.0006052380776964,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894700,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,291.3933410644531,291.3933410644531,295.2890625,294.24041748046875,285.802490234375,0.0,0.0,0.0,0.0,1.0,1.0,3.967926247988585e-12,1.0284728639482145e-17,-3.967936222648572e-12,4.948995206699447e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0005899846437387,-0.0,-0.0,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894760,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,-2.558420597771616e-13,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,-2.694142109925524e-13,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,-1.989884765209865e-13,298.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,-2.694140754672808e-13,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,-1.2779828193962284e-12,284.90966796875,294.1499938964844,291.3965148925781,291.3965148925781,295.2890625,294.24041748046875,285.802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.1099046908799056e-12,-1.513822246416561e-17,4.109919869710321e-12,-4.699022854853796e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0005705042858608,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894820,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,2.558420597771616e-13,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,2.694142109925524e-13,298.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,1.989884765209865e-13,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,2.694140754672808e-13,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,1.2779828193962284e-12,284.90966796875,294.1499938964844,291.3997802734375,291.3997802734375,295.2890625,294.24041748046875,285.802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3987433173517916e-12,1.4985781349078208e-17,1.398728246941594e-12,-2.0434892927106985e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0005523263243958,-0.0,-5.0662259567768405e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894880,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,2.558420597771616e-13,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,2.694142109925524e-13,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,1.989884765209865e-13,298.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,2.694140754672808e-13,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,1.2779828193962284e-12,284.90966796875,294.1499938964844,291.4031677246094,291.4031677246094,295.2890625,294.24041748046875,285.802490234375,0.0,0.0,0.0,0.0,1.0,1.0,4.0235835496726935e-12,1.0903141273135977e-17,-4.023594391694418e-12,3.2675188509773134e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0005365419783629,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
