time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17894940,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,2.558420597771616e-13,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,2.694142109925524e-13,298.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,1.989884765209865e-13,298.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,2.694140754672808e-13,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,1.2779828193962284e-12,284.90966796875,294.1499938964844,291.4066467285156,291.4066467285156,295.2890625,294.24041748046875,285.8025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.3987433173517916e-12,1.4985781349078208e-17,1.398728246941594e-12,-2.0434892927106985e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0005153681267984,-0.0,-5.066225463738777e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895000,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,2.558420597771616e-13,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,2.694142109925524e-13,298.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,1.989884765209865e-13,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,2.694140754672808e-13,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,1.2779828193962284e-12,284.90966796875,294.1499938964844,291.41021728515625,291.41021728515625,295.2890625,294.24041748046875,285.8025207519531,0.0,0.0,0.0,0.0,1.0,1.0,4.0235835496726935e-12,1.0903141273135977e-17,-4.023594391694418e-12,3.2675188509773134e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0004990239394828,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895060,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,291.41387939453125,291.41387939453125,295.2890625,294.24041748046875,285.8025207519531,0.0,0.0,0.0,0.0,1.0,1.0,1.3124200077402337e-12,1.2944460897516788e-17,-1.3124330181663037e-12,6.12014724923199e-13,0.0,0.0,0.0,0.0,60.0,0.0004841112822759,-0.0,-1.5605365253127513e-33,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895120,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,2.558420597771616e-13,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,2.694142109925524e-13,298.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,1.989884765209865e-13,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,2.694140754672808e-13,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,1.2779828193962284e-12,284.90966796875,294.1499938964844,291.4176330566406,291.4176330566406,295.2890625,294.24041748046875,285.8025207519531,0.0,0.0,0.0,0.0,1.0,1.0,4.0235835496726935e-12,1.0903141273135977e-17,-4.023594391694418e-12,3.2675188509773134e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0004707268963102,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895180,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,-2.558420597771616e-13,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,-2.694142109925524e-13,298.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,-1.989884765209865e-13,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,-2.694140754672808e-13,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,-1.2779828193962284e-12,284.90966796875,294.1499938964844,291.42144775390625,291.42144775390625,295.2890625,294.24041748046875,285.8025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-4.1099064256033816e-12,1.7027100973459026e-17,4.109889512049492e-12,-4.698993364554704e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0004530803707893,-0.0,-5.065663893381872e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895240,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,291.42535400390625,291.42535400390625,295.2890625,294.24041748046875,285.8025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-4.0542473891957975e-12,-1.4519809003331165e-17,4.054261700664474e-12,-6.380499427416364e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0004384844214655,-0.0,-0.0,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895300,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,291.4293212890625,291.4293212890625,295.2890625,294.24041748046875,285.8025207519531,0.0,0.0,0.0,0.0,1.0,1.0,1.3124200077402337e-12,1.2944460897516788e-17,-1.3124330181663037e-12,6.12014724923199e-13,0.0,0.0,0.0,0.0,60.0,0.0004266359319444,-0.0,-0.0,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895360,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,291.433349609375,291.433349609375,295.2890625,294.24041748046875,285.8025207519531,0.0,0.0,0.0,0.0,1.0,1.0,1.3124200077402337e-12,1.2944460897516788e-17,-1.3124330181663037e-12,6.12014724923199e-13,0.0,0.0,0.0,0.0,60.0,0.0004125925188418,-0.0,-0.0,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895420,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,291.4374389648437,291.4374389648437,295.2890625,294.24041748046875,285.8025207519531,0.0,0.0,0.0,0.0,1.0,1.0,1.3124200077402337e-12,1.2944460897516788e-17,-1.3124330181663037e-12,6.12014724923199e-13,0.0,0.0,0.0,0.0,60.0,0.0003997758612968,-0.0,-1.9909158126664487e-39,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895480,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,291.44158935546875,291.44158935546875,295.2890625,294.24041748046875,285.8025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.3987433173517916e-12,1.4985781349078208e-17,1.398728246941594e-12,-2.0434892927106985e-12,0.0,0.0,0.0,0.0,60.0,0.0003881443699356,-0.0,-0.0,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895540,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,-2.558420597771616e-13,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,-2.694142109925524e-13,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,-1.989884765209865e-13,298.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,-2.694140754672808e-13,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,-1.2779828193962284e-12,284.90966796875,294.1499938964844,291.4457702636719,291.4457702636719,295.2890625,294.24041748046875,285.8025207519531,0.0,0.0,0.0,0.0,1.0,1.0,1.3124200077402337e-12,1.2944460897516788e-17,-1.3124330181663037e-12,6.12014724923199e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0003684367402456,-0.0,-5.0662259567768405e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895600,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,-5.116841195543231e-13,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,-5.388284219851047e-13,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,-3.97976953041973e-13,298.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,-5.388281509345616e-13,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,-2.5559656387924568e-12,284.90966796875,294.1499938964844,291.45001220703125,291.45001220703125,295.2890625,294.24041748046875,285.8025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-6.821068015971932e-12,-1.3096902012604184e-17,6.8210810263980015e-12,-7.354526709857367e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0003496422141324,-0.0,-2.0267154052839512e-24,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895660,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,291.4544982910156,291.4515075683594,295.2890625,294.24041748046875,285.8025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.3987433173517916e-12,1.4985781349078208e-17,1.398728246941594e-12,-2.0434892927106985e-12,0.0,0.0,0.0,0.0,60.0,0.0003563723876141,-0.0,-1.3938981155323976e-32,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895720,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,-2.558420597771616e-13,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,-2.694142109925524e-13,298.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,-1.989884765209865e-13,298.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,-2.694140754672808e-13,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,-1.2779828193962284e-12,284.90966796875,294.1499938964844,291.4595031738281,291.45330810546875,295.2890625,294.24041748046875,285.8025207519531,0.0,0.0,0.0,0.0,1.0,1.0,1.256762814476342e-12,1.2326048263862957e-17,-1.2567751743811084e-12,2.293491351695876e-12,0.0,0.0,0.0,0.0,60.0,0.00036980069126,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895780,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,-2.558420597771616e-13,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,-2.694142109925524e-13,298.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,-1.989884765209865e-13,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,-2.694140754672808e-13,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,-1.2779828193962284e-12,284.90966796875,294.1499938964844,291.4649963378906,291.455322265625,295.2890625,294.24041748046875,285.8025207519531,0.0,0.0,0.0,0.0,1.0,1.0,1.256762814476342e-12,1.2326048263862957e-17,-1.2567751743811084e-12,2.293491351695876e-12,0.0,0.0,0.0,0.0,60.0,0.0003460143052507,-0.0,-5.065664386419938e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895840,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,-5.116841195543231e-13,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,-5.388284219851047e-13,298.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,-3.97976953041973e-13,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,-5.388281509345616e-13,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,-2.5559656387924568e-12,284.90966796875,294.1499938964844,291.4709777832031,291.4576110839844,295.2890625,294.24041748046875,285.8025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-6.821068015971932e-12,-1.3096902839784797e-17,6.8210810263980015e-12,-7.354526709857367e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0003241665835957,-0.0,-2.0267154052839512e-24,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895900,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,-2.558420597771616e-13,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,-2.694142109925524e-13,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,-1.989884765209865e-13,298.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,-2.694140754672808e-13,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,-1.2779828193962284e-12,284.90966796875,294.1499938964844,291.4773864746094,291.4601135253906,295.2890625,294.24041748046875,285.8025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-4.1099046908799056e-12,-1.513822246416561e-17,4.109919869710321e-12,-4.699022854853796e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0002964551385957,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895960,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,291.4842224121094,291.4628601074219,295.2890625,294.24041748046875,285.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,1.3124200077402337e-12,1.2944460897516788e-17,-1.3124330181663037e-12,6.12014724923199e-13,0.0,0.0,0.0,0.0,60.0,0.0003041418385691,-0.0,-0.0,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896020,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,2.558420597771616e-13,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,2.694142109925524e-13,298.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,1.989884765209865e-13,298.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,2.694140754672808e-13,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,1.2779828193962284e-12,284.90966796875,294.1499938964844,291.49151611328125,291.4658203125,295.2890625,294.24041748046875,285.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3987433173517916e-12,1.4985781349078208e-17,1.398728246941594e-12,-2.0434892927106985e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0002818559878505,-0.0,-5.066226449814908e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896080,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,2.558420597771616e-13,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,2.694142109925524e-13,298.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,1.989884765209865e-13,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,2.694140754672808e-13,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,1.2779828193962284e-12,284.90966796875,294.1499938964844,291.4991760253906,291.468994140625,295.2890625,294.24041748046875,285.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,4.0235835496726935e-12,1.0903141273135977e-17,-4.023594391694418e-12,3.2675188509773134e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0002776251058094,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896140,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,291.5072326660156,291.4723815917969,295.2890625,294.24041748046875,285.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,3.967926247988585e-12,1.0284727812301529e-17,-3.967936222648572e-12,4.948995206699447e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.000270833261311,-0.0,-1.97400914669437e-40,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896200,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,291.51568603515625,291.4759521484375,295.2890625,294.24041748046875,285.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,3.967926247988585e-12,1.0284727812301529e-17,-3.967936222648572e-12,4.948995206699447e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0002644226478878,-0.0,-0.0,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896260,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,291.52447509765625,291.479736328125,295.2890625,294.24041748046875,285.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,1.3124200077402337e-12,1.2944460897516788e-17,-1.3124330181663037e-12,6.12014724923199e-13,0.0,0.0,0.0,0.0,60.0,0.0002509473706595,-0.0,-1.564964281924513e-33,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896320,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,291.5335998535156,291.4836730957031,295.2890625,294.24041748046875,285.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3987433173517916e-12,1.4985781349078208e-17,1.398728246941594e-12,-2.0434892927106985e-12,0.0,0.0,0.0,0.0,60.0,0.0002450213069096,-0.0,-0.0,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896380,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,291.54302978515625,291.4877624511719,295.2890625,294.24041748046875,285.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3987433173517916e-12,1.4985781349078208e-17,1.398728246941594e-12,-2.0434892927106985e-12,0.0,0.0,0.0,0.0,60.0,0.0002317730541108,-0.0,-4.3385924052607456e-39,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896440,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,291.55279541015625,291.4920349121094,295.2890625,294.24041748046875,285.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,1.3124200077402337e-12,1.2944461724697401e-17,-1.3124330181663037e-12,6.12014724923199e-13,0.0,0.0,0.0,0.0,60.0,0.0002280277985846,-0.0,-0.0,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896500,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,2.558420597771616e-13,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,2.694142109925524e-13,298.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,1.989884765209865e-13,298.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,2.694140754672808e-13,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,1.2779828193962284e-12,284.90966796875,294.1499938964844,291.5628356933594,291.4964599609375,295.2890625,294.24041748046875,285.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,4.0235835496726935e-12,1.0903141273135977e-17,-4.023594391694418e-12,3.2675188509773134e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0002278475003549,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896560,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,-2.558420597771616e-13,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,-2.694142109925524e-13,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,-1.989884765209865e-13,298.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,-2.694140754672808e-13,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,-1.2779828193962284e-12,284.90966796875,294.1499938964844,291.5731506347656,291.50103759765625,295.2890625,294.24041748046875,285.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.1099046908799056e-12,-1.513822246416561e-17,4.109919869710321e-12,-4.699022854853796e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0002112136571668,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896620,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,2.558420597771616e-13,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,2.694142109925524e-13,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,1.989884765209865e-13,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,2.694140754672808e-13,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,1.2779828193962284e-12,284.90966796875,294.1499938964844,291.5837097167969,291.5057678222656,295.2890625,294.24041748046875,285.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,4.0235835496726935e-12,1.0903142100316589e-17,-4.023594391694418e-12,3.2675188509773134e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0002145295147784,-0.0,-5.066227435891041e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896680,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,2.558420597771616e-13,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,2.694142109925524e-13,298.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,1.989884765209865e-13,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,2.694140754672808e-13,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,1.2779828193962284e-12,284.90966796875,294.1499938964844,291.59454345703125,291.5105895996094,295.2890625,294.24041748046875,285.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,4.0235835496726935e-12,1.0903142100316589e-17,-4.023594391694418e-12,3.2675188509773134e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0002090122579829,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896740,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,291.6055908203125,291.5155334472656,295.2890625,294.24041748046875,285.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,3.967926247988585e-12,1.0284728639482145e-17,-3.967936222648572e-12,4.948995206699447e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001859371550381,-0.0,-1.0559330435088583e-38,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896800,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,291.6168212890625,291.5205993652344,295.2890625,294.24041748046875,285.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,3.967926247988585e-12,1.0284728639482145e-17,-3.967936222648572e-12,4.948995206699447e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001792776893125,-0.0,-0.0,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896860,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,2.558420597771616e-13,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,2.694142109925524e-13,298.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,1.989884765209865e-13,298.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,2.694140754672808e-13,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,1.2779828193962284e-12,284.90966796875,294.1499938964844,291.6282653808594,291.5257873535156,295.2890625,294.24041748046875,285.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3987433173517916e-12,1.4985781349078208e-17,1.398728246941594e-12,-2.0434892927106985e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001873135479399,-0.0,-5.066224970700711e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896920,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,2.558420597771616e-13,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,2.694142109925524e-13,298.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,1.989884765209865e-13,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,2.694140754672808e-13,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,1.2779828193962284e-12,284.90966796875,294.1499938964844,291.6398620605469,291.5310363769531,295.2890625,294.24041748046875,285.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,4.0235835496726935e-12,1.0903141273135977e-17,-4.023594391694418e-12,3.2675188509773134e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001870354608399,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896980,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,291.6516418457031,291.5364074707031,295.2890625,294.24041748046875,285.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,3.967926247988585e-12,1.0284728639482145e-17,-3.967936222648572e-12,4.948995206699447e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001641095877857,-0.0,-1.5631420820097458e-33,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897040,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,2.558420597771616e-13,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,2.694142109925524e-13,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,1.989884765209865e-13,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,2.694140754672808e-13,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,1.2779828193962284e-12,284.90966796875,294.1499938964844,291.66357421875,291.5418395996094,295.2890625,294.24041748046875,285.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,6.67908957308061e-12,8.243408187920719e-18,-6.679097813017121e-12,7.604499495383887e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.0001542474492453,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897100,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,291.67559814453125,291.5473327636719,295.2890625,294.24041748046875,285.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3987433173517916e-12,1.4985781349078208e-17,1.398728246941594e-12,-2.0434892927106985e-12,0.0,0.0,0.0,0.0,60.0,0.0001553662441438,-0.0,-0.0,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897160,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,-2.558420597771616e-13,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,-2.694142109925524e-13,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,-1.989884765209865e-13,298.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,-2.694140754672808e-13,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,-1.2779828193962284e-12,284.90966796875,294.1499938964844,291.687744140625,291.55291748046875,295.2890625,294.24041748046875,285.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,1.256762814476342e-12,1.2326048263862957e-17,-1.2567751743811084e-12,2.293491351695876e-12,0.0,0.0,0.0,0.0,60.0,0.0001527163258288,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897220,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,291.70001220703125,291.5585327148437,295.2890625,294.24041748046875,285.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,1.3124200077402337e-12,1.2944460897516788e-17,-1.3124330181663037e-12,6.12014724923199e-13,0.0,0.0,0.0,0.0,60.0,0.0001558476069476,-0.0,-1.5574594851784816e-33,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897280,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,-2.558420597771616e-13,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,-2.694142109925524e-13,298.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,-1.989884765209865e-13,298.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,-2.694140754672808e-13,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,-1.2779828193962284e-12,284.90966796875,294.1499938964844,291.7123107910156,291.564208984375,295.2890625,294.24041748046875,285.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.1099046908799056e-12,-1.513822246416561e-17,4.109919869710321e-12,-4.699022854853796e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001554429181851,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
